time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.000110522894829,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001163859706139,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,8.596231782576069e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.000116385956062,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0005520837148651,285.8394775390625,294.1499938964844,299.6539001464844,296.7817077636719,300.2118225097656,299.6825561523437,287.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635257555085445e-08,0.0011775912716984,-0.0686872452497482,0.0,0.0,0.0,-0.01801697909832,60.0,21.030282974243164,0.0,-9.455164473592961e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001106727868318,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001165438079624,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,8.607890049461275e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716003417969,0.0,0.0,0.0001165437934105,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,0.0005528324400074,285.846923828125,294.1499938964844,299.6356506347656,296.7634582519531,300.2058410644531,299.6648864746094,287.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792147997766,2.6822030818607345e-08,0.0011791880242526,-0.0691732689738273,0.0,0.0,0.0,-0.0181095693260431,60.0,20.99277687072754,0.0,-9.480825724494937e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0001108247597585,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780700683594,0.0,0.0,0.0001167038426501,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,8.619709842605516e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0001167038280982,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,0.0005535915843211,285.8544006347656,294.1499938964844,299.6169738769531,296.74481201171875,300.19970703125,299.6467590332031,287.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808339040726,2.701139933947161e-08,0.0011808068957179,-0.0696659907698631,0.0,0.0,0.0,-0.0182034466415643,60.0,20.954891204833984,0.0,-9.50687919498705e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001109782679122,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846008300781,0.0,0.0,0.0001168654998764,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,8.631649689050391e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0001168654853245,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,0.0005543584120459,285.86187744140625,294.1499938964844,299.597900390625,296.7258605957031,300.1934509277344,299.6281433105469,287.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202688102079264e-08,0.001182442298159,-0.0701636597514152,0.0,0.0,0.0,-0.0182982739061117,60.0,20.916465759277344,0.0,-9.533233225056392e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,0.0001111324236262,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,0.0001170278337667,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,8.643639739602804e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912536621094,0.0,0.0,0.0001170278192148,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0005551284993998,285.869384765625,294.1499938964844,299.57843017578125,296.7065734863281,300.1870422363281,299.60919189453125,287.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841119267046,2.7394781554335168e-08,0.001184084569104,-0.0706633701920509,0.0,0.0,0.0,-0.0183935016393661,60.0,20.87750816345215,0.0,-9.559734337472037e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.000111286433821,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001171900148619,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,8.655618148623034e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.00011719000031,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0005558977718465,285.8769226074219,294.1499938964844,299.55859375,296.68701171875,300.18048095703125,299.5897521972656,287.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857528006657,2.7586690265479774e-08,0.0011857252102345,-0.0711625516414642,0.0,0.0,0.0,-0.0184886362403631,60.0,20.837804794311523,0.0,-9.586246818571453e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001114397819037,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0001173514901893,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,8.667544898344204e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001173514756374,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0005566637846641,285.88446044921875,294.1499938964844,299.5384521484375,296.6672058105469,300.1737670898437,299.5699768066406,287.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873865732923,2.7777769417980384e-08,0.0011873587500303,-0.0716595202684402,0.0,0.0,0.0,-0.0185833629220724,60.0,20.79743003845215,0.0,-9.612681850512673e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0001115918930736,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,0.0001175116703961,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,8.679375605424866e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,0.0001175116558442,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,0.0005574236274696,285.8920288085937,294.1499938964844,299.5180053710937,296.6471252441406,300.1669006347656,299.5498352050781,287.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890071909874,2.7967317350885423e-08,0.0011889792513102,-0.0721524581313133,0.0,0.0,0.0,-0.0186773277819156,60.0,20.75625228881836,0.0,-9.638939957312689e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,0.0001117422507377,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001176700097857,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,8.691070252098143e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001176699952338,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0005581747391261,285.8996276855469,294.1499938964844,299.49725341796875,296.6268615722656,300.159912109375,299.5294189453125,287.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906091822311,2.8154680364878004e-08,0.0011905810097232,-0.0726396590471267,0.0,0.0,0.0,-0.0187702104449272,60.0,20.714305877685547,0.0,-9.664930900044057e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,0.000111890862172,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0001178265010821,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239990234375,0.0,0.0,8.702628838364035e-05,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001178264865302,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0005589170614257,285.9072265625,294.1499938964844,299.47625732421875,296.6064147949219,300.1527099609375,299.5086364746094,287.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921925470232,2.833986378902864e-08,0.0011921642581,-0.0731211453676223,0.0,0.0,0.0,-0.018862010911107,60.0,20.67145729064941,0.0,-9.690653968164042e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001120373854064,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0001179807950393,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,8.71402517077513e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001179807804874,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,0.000559648964554,285.91485595703125,294.1499938964844,299.4550476074219,296.5858154296875,300.1453857421875,299.4875793457031,287.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937536764889,2.8522443074052723e-08,0.0011937251547351,-0.0735958144068718,0.0,0.0,0.0,-0.0189525224268436,60.0,20.62782859802246,0.0,-9.716048765540108e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.000112181987788,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001181330735562,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,8.725272346055135e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0001181330590043,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.000560371321626,285.9225158691406,294.1499938964844,299.43359375,296.5650939941406,300.13787841796875,299.46630859375,287.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195294316858,2.870263493548464e-08,0.0011952655622735,-0.0740642249584198,0.0,0.0,0.0,-0.0190418493002653,60.0,20.58345031738281,0.0,-9.741143713881685e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447204589844,0.0,0.0,0.0001123247056966,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001182833584607,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,8.736372546991333e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,0.0001182833439088,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0005610841908492,285.93017578125,294.1499938964844,299.4119873046875,296.54425048828125,300.13018798828125,299.44482421875,287.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968148173764,2.8880474900461195e-08,0.0011967859463766,-0.0745264738798141,0.0,0.0,0.0,-0.0191300101578235,60.0,20.53830909729004,0.0,-9.765942365902448e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,0.0001124662230722,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0001184323846246,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,8.747378888074309e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,0.0001184323700726,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.000561791122891,285.9378662109375,294.1499938964844,299.3902282714844,296.5233154296875,300.12237548828125,299.4231262207031,287.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983226286247,2.905682272569265e-08,0.0011982935247942,-0.0749848037958145,0.0,0.0,0.0,-0.0192174315452575,60.0,20.4925594329834,0.0,-9.790564803324744e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001126073912018,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001185810397146,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,8.758359035709873e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0001185810251627,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0005624963087029,285.9455871582031,294.1499938964844,299.36834716796875,296.5023193359375,300.1143798828125,299.4012756347656,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998265981674,2.9232731790784786e-08,0.0011997973779216,-0.0754419490694999,0.0,0.0,0.0,-0.0193046368658542,60.0,20.446319580078125,0.0,-9.815156687409401e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,0.0001127487630583,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,0.0001187299130833,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,8.769354462856427e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001187298985314,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0005632024840451,285.95330810546875,294.1499938964844,299.3463439941406,296.4813232421875,300.10626220703125,299.3793029785156,287.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013328960165,2.9408900203975463e-08,0.0012013034429401,-0.0758997127413749,0.0,0.0,0.0,-0.0193919688463211,60.0,20.39971160888672,0.0,-9.839815362511217e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0001128923104261,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001188810783787,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,8.780519419815391e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0001188810638268,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005639195442199,285.9610595703125,294.1499938964844,299.32427978515625,296.4602966308594,300.09796142578125,299.3572082519531,287.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028622440993,2.9587774008632563e-08,0.0012028325581923,-0.0763644650578498,0.0,0.0,0.0,-0.0194806419312953,60.0,20.35295867919922,0.0,-9.864884731314305e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0001130391174228,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001190356633742,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,8.79193758009933e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001190356488223,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0005646528443321,285.96881103515625,294.1499938964844,299.3021240234375,296.4393005371094,300.0895080566406,299.3349914550781,287.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044262839481,2.9770708565024503e-08,0.0012043964816257,-0.0768397152423858,0.0,0.0,0.0,-0.019571328535676,60.0,20.306285858154297,0.0,-9.890555929814584e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.0001131914978032,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855834960937,0.0,0.0,0.0001191961346194,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,8.803789387457073e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001191961200674,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0005654140259139,285.9765930175781,294.1499938964844,299.27996826171875,296.4183349609375,300.0809020996094,299.312744140625,287.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206049695611,2.9960595782085875e-08,0.0012060197768732,-0.0773329734802246,0.0,0.0,0.0,-0.0196654628962278,60.0,20.260009765625,0.0,-9.917237520085109e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.000113351001346,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001193641001009,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,8.816194895189255e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.000119364085549,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0005662108305841,285.984375,294.1499938964844,299.2578125,296.3974609375,300.0721435546875,299.2904052734375,287.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207749126479,3.0159363006987405e-08,0.0012077189749106,-0.0778492465615272,0.0,0.0,0.0,-0.0197639968246221,60.0,20.214439392089844,0.0,-9.945205903250098e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001135187194449,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.000119540716696,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,8.829239959595725e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79949951171875,0.0,0.0,0.0001195407021441,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0005670486134476,285.9922180175781,294.1499938964844,299.23565673828125,296.3766784667969,300.0632019042969,299.26806640625,287.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095359852537,3.036836204728388e-08,0.0012095056008547,-0.0783920213580131,0.0,0.0,0.0,-0.0198676045984029,60.0,20.16979217529297,0.0,-9.974656478561884e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0001136887367465,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0001197197489091,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8060302734375,0.0,0.0,8.842463284963742e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,0.0001197197343572,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0005678978632204,286.00006103515625,294.1499938964844,299.21356201171875,296.35601806640625,300.0541381835937,299.2457275390625,287.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211347291246,3.058022102209179e-08,0.0012113167904317,-0.0789421647787094,0.0,0.0,0.0,-0.0199726317077875,60.0,20.12596702575684,0.0,-1.0004554695797196e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.000113857568067,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0001198975369334,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,8.85559493326582e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001198975223815,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0005687412340193,286.0079040527344,294.1499938964844,299.1915588378906,296.3354797363281,300.0448913574219,299.2234191894531,287.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131461407989,3.0790612726150364e-08,0.0012131154071539,-0.079488418996334,0.0,0.0,0.0,-0.0200769286602735,60.0,20.08265495300293,0.0,-1.0034289488203285e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001140246895374,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001200735205202,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,8.868592703947797e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.0001200735059683,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0005695760482922,286.0157775878906,294.1499938964844,299.16961669921875,296.3151550292969,300.0354919433594,299.2012023925781,287.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149267131462,3.0998869249287964e-08,0.0012148957466706,-0.0800290629267692,0.0,0.0,0.0,-0.0201801676303148,60.0,20.03960609436035,0.0,-1.0063765643053557e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.000114189730084,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001202473213197,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,8.881429675966501e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001202473067678,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,0.0005704004433937,286.023681640625,294.1499938964844,299.1478271484375,296.2950134277344,300.0259704589844,299.1790466308594,287.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166851665824,3.1204535844153725e-08,0.0012166539672762,-0.0805629268288612,0.0,0.0,0.0,-0.0202821251004934,60.0,19.99667930603028,0.0,-1.0092918500959058e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345642089844,0.0,0.0,0.0001143527260865,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0001204189538839,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,8.894106576917693e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001204189466079,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005712146521545,286.0316162109375,294.1499938964844,299.12615966796875,296.27508544921875,300.01629638671875,299.15704345703125,287.7068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184217339381,3.1407651590598113e-08,0.0012183903018012,-0.0810900852084159,0.0,0.0,0.0,-0.0203828141093254,60.0,19.953962326049805,0.0,-1.012174948300526e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001145130736404,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0001205878143082,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,8.906578295864165e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001205878070322,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414306640625,0.0,0.0,0.0005720156477764,286.03955078125,294.1499938964844,299.10467529296875,296.2554016113281,300.0064697265625,299.1351623535156,287.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201302452012,3.160747752417592e-08,0.0012200985802337,-0.0816086530685424,0.0,0.0,0.0,-0.0204818751662969,60.0,19.91134262084961,0.0,-1.0150154849952744e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001146707800216,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001207538880407,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,8.918844105210155e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0001207538734888,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0005728034302592,286.0474853515625,294.1499938964844,299.0834045410156,296.2359924316406,299.9964904785156,299.1134338378906,287.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218103511258,3.1803999434032455e-08,0.001221778569743,-0.0821185782551765,0.0,0.0,0.0,-0.0205792970955371,60.0,19.868871688842773,0.0,-1.0178128917459617e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,0.0001148253286373,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001209166366606,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,8.930864714784548e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8557434082031,0.0,0.0,0.0001209166221087,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.0005735754384659,286.05548095703125,294.1499938964844,299.0623474121094,296.2168884277344,299.9864196777344,299.0919189453125,287.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234570458531,3.1996592042560223e-08,0.0012234250316396,-0.0826182514429092,0.0,0.0,0.0,-0.0206747725605964,60.0,19.82651901245117,0.0,-1.0205581446598445e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,0.0001149766831076,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001210760165122,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,8.942636486608535e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,0.0001210760092362,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,0.0005743314977735,286.0634460449219,294.1499938964844,299.0415344238281,296.1981201171875,299.9761657714844,299.07061767578125,287.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225069630891,3.218520561176774e-08,0.0012250375002622,-0.0831075459718704,0.0,0.0,0.0,-0.0207682754844427,60.0,19.78436088562012,0.0,-1.0232502489770925e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.000115124421427,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001212315910379,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,8.954127406468615e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,0.000121231576486,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0005750694544985,286.07147216796875,294.1499938964844,299.0209655761719,296.1796875,299.9658203125,299.049560546875,287.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266436824575,3.236931078731686e-08,0.001226611318998,-0.083585076034069,0.0,0.0,0.0,-0.0208595395088195,60.0,19.74237060546875,0.0,-1.0258813176733385e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,0.0001152684126282,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,0.0001213832147186,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,8.965326560428366e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0001213832074427,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,0.0005757887265644,286.0794982910156,294.1499938964844,299.000732421875,296.16162109375,299.9553527832031,299.02880859375,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281778035685,3.254874059166468e-08,0.0012281452072784,-0.0840504392981529,0.0,0.0,0.0,-0.0209484901279211,60.0,19.70063591003418,0.0,-1.028448934903281e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88446044921875,0.0,0.0,0.000115408343845,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88433837890625,0.0,0.0,0.0001215305746882,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,8.976209937827662e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001215305601363,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0005764877423644,286.0875244140625,294.1499938964844,298.9808044433594,296.1439819335937,299.9447937011719,299.0083312988281,287.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296687345951,3.2723121989874926e-08,0.0012296360218897,-0.0845026522874832,0.0,0.0,0.0,-0.021034937351942,60.0,19.659151077270508,0.0,-1.0309472742164873e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0001155440186266,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0001216734453919,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,8.986762259155512e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.00012167343084,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914794921875,0.0,0.0,0.0005771654541604,286.0955810546875,294.1499938964844,298.96124267578125,296.1267395019531,299.93408203125,298.9881591796875,287.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311141472309,3.289219208113536e-08,0.0012310813181102,-0.0849410369992256,0.0,0.0,0.0,-0.0211187489330768,60.0,19.617950439453125,0.0,-1.03337242762791e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0001156752405222,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001218116303789,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,8.996968244900927e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.000121811615827,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0005778209306299,286.1036682128906,294.1499938964844,298.9420471191406,296.1099548339844,299.9232788085937,298.9683532714844,287.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325122952461,3.305571638634319e-08,0.0012324792332947,-0.0853650048375129,0.0,0.0,0.0,-0.0211998149752616,60.0,19.577043533325195,0.0,-1.0357208424238706e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061279296875,0.0,0.0,0.0001158016675617,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001219447585754,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.006801701616496e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001219447512994,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,0.0005784524837508,286.1117248535156,294.1499938964844,298.9232482910156,296.0936584472656,299.9123840332031,298.9489440917969,287.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338593369349,3.3213265027143286e-08,0.0012338260421529,-0.0857734382152557,0.0,0.0,0.0,-0.021277917549014,60.0,19.53653907775879,0.0,-1.0379858395026532e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,0.0001159232633654,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0001220728154294,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,9.016258991323411e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0001220728008775,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0005790598806925,286.1198425292969,294.1499938964844,298.9048767089844,296.077880859375,299.9013977050781,298.9299011230469,287.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351548066362,3.3364795370971485e-08,0.0012351215118542,-0.0861662253737449,0.0,0.0,0.0,-0.0213530343025922,60.0,19.496395111083984,0.0,-1.0401667083215217e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001160396495833,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,0.0001221953716594,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,9.025311010191216e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0001221953571075,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0005796412588097,286.1279602050781,294.1499938964844,298.886962890625,296.0625915527344,299.89031982421875,298.91131591796875,287.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236394746229,3.350982780148115e-08,0.0012363613350316,-0.0865421369671821,0.0,0.0,0.0,-0.0214249324053525,60.0,19.45672035217285,0.0,-1.0422561302902977e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001161508844234,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,0.0001223125000251,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.033962851390244e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001223124854732,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0005801969091407,286.1360778808594,294.1499938964844,298.8695068359375,296.0478820800781,299.8791809082031,298.8931579589844,287.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375799706205,3.364844403108691e-08,0.0012375463265925,-0.086901381611824,0.0,0.0,0.0,-0.0214936472475528,60.0,19.41747665405273,0.0,-1.0442551001688116e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
