time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001162563130492,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0001224235165864,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,9.042162855621429e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0001224235165864,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.000580723513849,286.14422607421875,294.1499938964844,298.8525390625,296.03375244140625,299.8679504394531,298.87548828125,287.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387031456455,3.377982338292895e-08,0.0012386693852022,-0.087241843342781,0.0,0.0,0.0,-0.021558778360486,60.0,19.37881088256836,0.0,-1.0461515387305553e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.000116356248327,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001225287705892,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.04993576114066e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001225287560373,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,0.0005812227609567,286.1523742675781,294.1499938964844,298.83612060546875,296.02020263671875,299.85662841796875,298.8583068847656,287.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397679965943,3.3904363760939304e-08,0.0012397341197356,-0.0875645577907562,0.0,0.0,0.0,-0.0216205175966024,60.0,19.34065818786621,0.0,-1.047950775046047e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0001164501954917,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001226276945089,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,9.057243005372584e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.000122627679957,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0005816920893266,286.1605224609375,294.1499938964844,298.8202514648437,296.0072937011719,299.84527587890625,298.8416748046875,287.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407689355313,3.4021436334796824e-08,0.0012407349422574,-0.0878678932785987,0.0,0.0,0.0,-0.0216785538941621,60.0,19.30313301086425,0.0,-1.049643572059722e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0001165381545433,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001227203174494,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,9.06408386072144e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001227203028975,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0005821313825435,286.168701171875,294.1499938964844,298.8049621582031,295.9950256347656,299.8338623046875,298.8255920410156,287.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417059624567,3.413103755178781e-08,0.0012416718527674,-0.0881518423557281,0.0,0.0,0.0,-0.02173288539052,60.0,19.2662410736084,0.0,-1.051229574500212e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001166198344435,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001228063338203,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,9.070436499314384e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001228063192684,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,0.0005825394182465,286.1768798828125,294.1499938964844,298.7902526855469,295.98345947265625,299.8224182128906,298.8100891113281,287.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425762834027,3.4232826351399126e-08,0.0012425420572981,-0.088415540754795,0.0,0.0,0.0,-0.0217833463102579,60.0,19.230039596557617,0.0,-1.0527035243512729e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0001166951406048,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,0.0001228856417583,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.0,0.0,9.076294372789562e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0001228856272064,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.000582915614359,286.1850891113281,294.1499938964844,298.77618408203125,295.9725952148437,299.8109130859375,298.7951354980469,287.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433786178007,3.432667128322464e-08,0.0012433442752808,-0.0886586382985115,0.0,0.0,0.0,-0.0218298677355051,60.0,19.19454574584961,0.0,-1.054063432093244e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794921875,0.0,0.0,0.0001167639857158,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.000122958124848,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.08164874999784e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.000122958124848,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793395996094,0.0,0.0,0.0005832595052197,286.1932678222656,294.1499938964844,298.76275634765625,295.96246337890625,299.7994079589844,298.78082275390625,287.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441121507436,3.4412458660426644e-08,0.0012440776918083,-0.0888808518648147,0.0,0.0,0.0,-0.0218723956495523,60.0,19.159818649291992,0.0,-1.0553073082064657e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.0001168263479485,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98681640625,0.0,0.0,0.0001230237976415,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,9.086498903343454e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0001230237830895,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,0.0005835710326209,286.20147705078125,294.1499938964844,298.75,295.9530639648437,299.7878723144531,298.76708984375,287.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447764165699,3.449016006129568e-08,0.0012447419576346,-0.0890821143984794,0.0,0.0,0.0,-0.0219109151512384,60.0,19.12580299377441,0.0,-1.0564345842567493e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,0.0001168871676782,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001230878551723,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99395751953125,0.0,0.0,9.091229730984196e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0001230878406204,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0005838748766109,286.209716796875,294.1499938964844,298.7382202148437,295.9447021484375,299.7763061523437,298.7542419433594,287.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454243842512,3.456595365491921e-08,0.0012453898089006,-0.0892784222960472,0.0,0.0,0.0,-0.0219484884291887,60.0,19.09322166442871,0.0,-1.0575347175745264e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0001169534443761,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,0.0001231576461577,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,9.096384019358084e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.0001231576316058,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016174316406,0.0,0.0,0.0005842059035785,286.2179260253906,294.1499938964844,298.7276306152344,295.9375915527344,299.7647705078125,298.7422180175781,287.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.4648540037096616e-08,0.0012460957514122,-0.0894923135638237,0.0,0.0,0.0,-0.0219894293695688,60.0,19.062641143798828,0.0,-1.058734184766763e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001170249888673,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091552734375,0.0,0.0,0.000123232966871,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,9.10194794414565e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0091857910156,0.0,0.0,0.000123232966871,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0005845632986165,286.2261657714844,294.1499938964844,298.7182006835937,295.93170166015625,299.75323486328125,298.73150634765625,287.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468924978747,3.473768472872507e-08,0.0012468578061088,-0.0897231772541999,0.0,0.0,0.0,-0.0220336206257343,60.0,19.03572654724121,0.0,-1.0600296462826009e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166931152344,0.0,0.0,0.0001171007097582,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.0001233127113664,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.107837831834333e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001233126968145,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165405273437,0.0,0.0,0.0005849415319971,286.2344055175781,294.1499938964844,298.7098693847656,295.9269714355469,299.7417297363281,298.7217102050781,287.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247699256055,3.483204480403401e-08,0.0012476644478738,-0.0899675264954567,0.0,0.0,0.0,-0.0220803972333669,60.0,19.011459350585938,0.0,-1.0614017043053536e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,0.0001171813419205,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.0,0.0,0.0001233976217918,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,9.114109707297756e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0001233976217918,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.0005853443290106,286.24267578125,294.1499938964844,298.70263671875,295.9233703613281,299.7302551269531,298.713134765625,287.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485582847148,3.4932529757725206e-08,0.0012485233601182,-0.090227723121643,0.0,0.0,0.0,-0.0221302099525928,60.0,18.99091339111328,0.0,-1.0628637880927273e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0001172658958239,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,0.000123486664961,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,9.120685717789456e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0001234866504091,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0005857666837982,286.2509155273437,294.1499938964844,298.6964111328125,295.9208984375,299.71881103515625,298.7055358886719,287.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494589900597,3.503789258729739e-08,0.0012494239490479,-0.0905005261301994,0.0,0.0,0.0,-0.0221824403852224,60.0,18.97333526611328,0.0,-1.0643979919677805e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,0.0001173543932964,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0001235798554262,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,9.127568773692474e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,0.0001235798408742,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,0.0005862087709829,286.2591857910156,294.1499938964844,298.6911926269531,295.9194641113281,299.7074279785156,298.6990051269531,287.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504018377512,3.51481794780284e-08,0.001250366680324,-0.0907860621809959,0.0,0.0,0.0,-0.0222371146082878,60.0,18.95905113220215,0.0,-1.066005026473249e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0001174463832285,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001236767275258,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.134723950410262e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0001236767129739,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04656982421875,0.0,0.0,0.0005866683204658,286.2674865722656,294.1499938964844,298.6869506835937,295.9190673828125,299.69610595703125,298.693359375,287.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513819383457,3.526281489030225e-08,0.0012513466645032,-0.0910828337073326,0.0,0.0,0.0,-0.0222939420491457,60.0,18.947444915771484,0.0,-1.067676720367672e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001175417273771,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541687011719,0.0,0.0,0.0001237771357409,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.142139606410636e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05419921875,0.0,0.0,0.000123777121189,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541076660156,0.0,0.0,0.0005871445755474,286.2757568359375,294.1499938964844,298.68359375,295.9196472167969,299.68487548828125,298.6888732910156,287.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523976620286,3.5381628293862384e-08,0.0012523622717708,-0.0913904011249542,0.0,0.0,0.0,-0.0223528426140546,60.0,18.93976211547852,0.0,-1.0694107999142945e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001176400255644,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.0001238806435139,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,9.14978445507586e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.000123880628962,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.0005876355571672,286.2840576171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6737365722656,298.6851806640625,287.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534448178485,3.550411875608006e-08,0.0012534093111753,-0.0917074605822563,0.0,0.0,0.0,-0.0224135648459196,60.0,18.93449592590332,0.0,-1.0711999465229385e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001177412632387,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001239872508449,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,9.15765849640593e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.000123987236293,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692138671875,0.0,0.0,0.0005881412653252,286.2923889160156,294.1499938964844,298.679443359375,295.9236145019531,299.6626892089844,298.6825256347656,287.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545235222205,3.56302862769553e-08,0.001254487899132,-0.0920339971780777,0.0,0.0,0.0,-0.0224761087447404,60.0,18.932621002197266,0.0,-1.0730443023021509e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769348144531,0.0,0.0,0.0001178446036647,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07684326171875,0.0,0.0,0.000124096070067,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,9.165696246782318e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.076904296875,0.0,0.0,0.0001240960555151,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0005886575090698,286.3006896972656,294.1499938964844,298.6785583496094,295.9269104003906,299.6517333984375,298.6805725097656,287.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255624461919,3.575906859509814e-08,0.0012555887224152,-0.0923672839999198,0.0,0.0,0.0,-0.0225399509072303,60.0,18.93299674987793,0.0,-1.074928590583113e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.000117950286949,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,0.0001242073631146,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,9.17391589609906e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845031738281,0.0,0.0,0.0001242073485627,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0005891853943467,286.3090209960937,294.1499938964844,298.6784362792969,295.9310607910156,299.6408996582031,298.6795349121094,287.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567503144964,3.5890767691171284e-08,0.0012567144585773,-0.0927080810070037,0.0,0.0,0.0,-0.0226052366197109,60.0,18.936420440673828,0.0,-1.0768572167307869e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,0.0001180575127364,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,0.0001243202714249,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,9.182255598716438e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,0.000124320256873,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0005897210212424,286.3173522949219,294.1499938964844,298.67901611328125,295.9360046386719,299.6301574707031,298.6791381835937,287.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578926980495,3.602439235805832e-08,0.0012578567257151,-0.093053825199604,0.0,0.0,0.0,-0.022671477869153,60.0,18.94192314147949,0.0,-1.0788158277819093e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,0.0001181663610623,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.0001244348968612,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.190721902996302e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997314453125,0.0,0.0,0.0001244348823092,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.000590264739003,286.3257141113281,294.1499938964844,298.68023681640625,295.94171142578125,299.6195678710937,298.6795654296875,287.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590162223204,-0.0934047847986221,0.0,0.0,0.0,-0.0227387230843305,60.0,18.95024299621582,0.0,-1.0808059158762265e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,0.0001182762134703,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.0001245505700353,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,9.199265332426876e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073608398437,0.0,0.0,0.0001245505554834,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0005908134626224,286.3340759277344,294.1499938964844,298.6820983886719,295.9481506347656,299.6091003417969,298.6806640625,287.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.629693523521382e-08,0.0012601864291355,-0.0937589332461357,0.0,0.0,0.0,-0.0228065866976976,60.0,18.960739135742188,0.0,-1.082816183384239e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0001183868880616,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,0.0001246671163244,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,9.207873517880216e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0001246671163244,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0005913663771934,286.3424377441406,294.1499938964844,298.6845397949219,295.95526123046875,299.5987854003906,298.6823425292969,287.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614019215106,3.6434865791079574e-08,0.0012613654835149,-0.0941157191991806,0.0,0.0,0.0,-0.0228749625384807,60.0,18.973358154296875,0.0,-1.0848435039179097e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.0001184980064863,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12261962890625,0.0,0.0,0.0001247841282747,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,9.216515900334345e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001247841282747,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0005919213872402,286.3507995605469,294.1499938964844,298.6875,295.9630126953125,299.58856201171875,298.6845703125,287.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625857489183,3.657333991213818e-08,0.0012625491945073,-0.0944738835096359,0.0,0.0,0.0,-0.0229436084628105,60.0,18.98767852783203,0.0,-1.0868807720498809e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,0.0001186092631542,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001249012857442,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,9.225169196724892e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001249012857442,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0005924771539866,286.35919189453125,294.1499938964844,298.6909484863281,295.9714050292969,299.5785217285156,298.6874389648437,288.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637710897251,3.6711988116167056e-08,0.0012637344188988,-0.094832457602024,0.0,0.0,0.0,-0.0230123419314622,60.0,19.004318237304688,0.0,-1.0889224455468138e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0001187203379231,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.0001250182540388,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377258300781,0.0,0.0,9.233808668795972e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,0.0001250182540388,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.0005930319894105,286.3675842285156,294.1499938964844,298.69488525390625,295.9803466796875,299.5685729980469,298.69073486328125,288.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649544514715,3.685041249923415e-08,0.0012649176642298,-0.0951904132962226,0.0,0.0,0.0,-0.0230809617787599,60.0,19.022430419921875,0.0,-1.090962769012549e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0001188307796837,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0001251345529453,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,9.242398664355278e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0001251345529453,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,0.0005935836816206,286.3760070800781,294.1499938964844,298.69921875,295.98980712890625,299.558837890625,298.694580078125,288.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661311775445,3.698804817986456e-08,0.0012660941574722,-0.0955463051795959,0.0,0.0,0.0,-0.0231491923332214,60.0,19.04249763488769,0.0,-1.0929932869885309e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001189404865726,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,0.0001252500806003,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,9.250931179849432e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0001252500660484,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0005941317067481,286.3843994140625,294.1499938964844,298.70391845703125,295.9997863769531,299.5491943359375,298.69879150390625,288.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672999873757,3.7124763707652164e-08,0.001267262850888,-0.0958997756242752,0.0,0.0,0.0,-0.0232169665396213,60.0,19.06381607055664,0.0,-1.095012152063646e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0001190487600979,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,0.0001253640948561,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.259352373192088e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,0.0001253640948561,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0005946725723333,286.392822265625,294.1499938964844,298.7089538574219,296.0102233886719,299.5397644042969,298.70343017578125,288.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684535467997,3.7259699325886686e-08,0.0012684162938967,-0.0962486043572425,0.0,0.0,0.0,-0.0232838559895753,60.0,19.08676719665528,0.0,-1.0970065744686509e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,0.0001191557021229,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001254767121281,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.26767024793662e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689147949219,0.0,0.0,0.0001254767121281,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688232421875,0.0,0.0,0.0005952067440375,286.4012451171875,294.1499938964844,298.7142944335937,296.0210876464844,299.53045654296875,298.7083740234375,288.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695929035544,3.7392972274119536e-08,0.0012695555342361,-0.0965931117534637,0.0,0.0,0.0,-0.0233499240130186,60.0,19.110759735107425,0.0,-1.098978188451838e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0001192605268443,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.000125587102957,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.275822958443314e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766967773437,0.0,0.0,0.0001255870884051,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0005957303801551,286.4096984863281,294.1499938964844,298.7198486328125,296.0323181152344,299.5213317871094,298.7136535644531,288.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707096757367,3.7523605556089024e-08,0.001270672190003,-0.0969307646155357,0.0,0.0,0.0,-0.023414684459567,60.0,19.136030197143555,0.0,-1.1009124278871241e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,0.0001193632488138,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,0.0001256952673429,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,9.283812687499449e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001256952673429,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,0.0005962435388937,286.4181213378906,294.1499938964844,298.72564697265625,296.0438842773437,299.5123596191406,298.7191467285156,288.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718042125925,3.765162404079092e-08,0.0012717664940282,-0.0972616225481033,0.0,0.0,0.0,-0.0234781466424465,60.0,19.162155151367188,0.0,-1.1028096480458772e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,0.0001194633223349,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.000125800652313,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.29159577935934e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0001258006377611,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.000596743368078,286.42657470703125,294.1499938964844,298.7315979003906,296.0557861328125,299.5035095214844,298.7248840332031,288.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728703441098,3.7776338501771534e-08,0.0012728326255455,-0.0975839048624038,0.0,0.0,0.0,-0.0235399696975946,60.0,19.18913650512696,0.0,-1.1046594039498816e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,0.0001195604199892,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,0.0001259029086213,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.299147495767102e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0001259028940694,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,0.0005972284125164,286.4350280761719,294.1499938964844,298.7376403808594,296.06793212890625,299.49481201171875,298.7307434082031,288.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739048106595,3.78973403769578e-08,0.0012738669756799,-0.0978965833783149,0.0,0.0,0.0,-0.0235999561846256,60.0,19.216611862182617,0.0,-1.1064556559858829e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0001196545636048,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0001260020362678,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,9.306470019510016e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20782470703125,0.0,0.0,0.0001260020362678,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0005976987304165,286.4434814453125,294.1499938964844,298.7438049316406,296.080322265625,299.486328125,298.7367858886719,288.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749078450724,3.8014668746200186e-08,0.0012748698936775,-0.098199725151062,0.0,0.0,0.0,-0.0236581172794103,60.0,19.24493408203125,0.0,-1.108198688370976e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001197449237224,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,0.0001260971912415,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,9.313497866969556e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0001260971912415,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2155456542969,0.0,0.0,0.0005981500726193,286.45196533203125,294.1499938964844,298.75,296.0929260253906,299.4779357910156,298.742919921875,288.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758705997839,3.8127275558963454e-08,0.0012758324155583,-0.0984906479716301,0.0,0.0,0.0,-0.0237139407545328,60.0,19.27351760864257,0.0,-1.1098729402192477e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,0.0001198309182655,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.00012618774781,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,9.320186654804274e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.00012618774781,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0005985796451568,286.46044921875,294.1499938964844,298.7561950683594,296.10565185546875,299.46978759765625,298.74908447265625,288.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767867883667,3.823444671979814e-08,0.0012767486041411,-0.0987675040960311,0.0,0.0,0.0,-0.0237670689821243,60.0,19.30254554748535,0.0,-1.1114674691725669e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
