time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0001199130274471,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,0.0001262742152903,298.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,9.326572762802245e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,0.0001262742152903,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,0.0005989897763356,286.46893310546875,294.1499938964844,298.7623596191406,296.1185302734375,299.4617614746094,298.7552795410156,288.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776615330949,3.833677197917496e-08,0.001277623232454,-0.0990318283438682,0.0,0.0,0.0,-0.0238177943974733,60.0,19.331636428833008,0.0,-1.1129910149065837e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.000119990807434,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,0.0001263561280211,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.332622721558435e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001263561134692,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,0.0005993783124722,286.4774169921875,294.1499938964844,298.7684020996094,296.1314697265625,299.4538879394531,298.76141357421875,288.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278490293771,3.843370066647368e-08,0.0012784518767148,-0.0992821902036666,0.0,0.0,0.0,-0.023865845054388,60.0,19.360713958740234,0.0,-1.114435193017016e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001200632905238,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001264324528165,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,9.338260133517906e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001264324382646,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,0.0005997404223307,286.48590087890625,294.1499938964844,298.7743530273437,296.1444396972656,299.4461364746094,298.7674865722656,288.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792624766007,3.852402841175717e-08,0.0012792239431291,-0.0995154827833175,0.0,0.0,0.0,-0.0239106230437755,60.0,19.389535903930664,0.0,-1.1157818136098285e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548828125,0.0,0.0,0.0001201297054649,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,0.0001265023893211,298.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.343425335828216e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001265023747691,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547607421875,0.0,0.0,0.0006000721477903,286.494384765625,294.1499938964844,298.7801513671875,296.1574401855469,299.4385986328125,298.7734069824219,288.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799700489267,3.8606795982332194e-08,0.0012799315154552,-0.0997292399406433,0.0,0.0,0.0,-0.0239516533911228,60.0,19.418018341064453,0.0,-1.1170164526674853e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,0.0001201918494189,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626647949219,0.0,0.0,0.0001265678292838,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,9.348258754471316e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,0.0001265678147319,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.0006003825692459,286.5028686523437,294.1499938964844,298.78570556640625,296.1703796386719,299.4311828613281,298.7792053222656,288.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280632102862,3.8684234482389e-08,0.0012805934529751,-0.0999292135238647,0.0,0.0,0.0,-0.0239900406450033,60.0,19.446176528930664,0.0,-1.1181721504271993e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,0.0001202470593852,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0001266259641852,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,9.352553024655208e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0001266259496333,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0006006583571434,286.5113830566406,294.1499938964844,298.7910461425781,296.18328857421875,299.42388916015625,298.7847595214844,288.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812203494831,3.8753032782778973e-08,0.001281181583181,-0.1001068800687789,0.0,0.0,0.0,-0.0240241475403308,60.0,19.47360038757324,0.0,-1.1191995241688349e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27850341796875,0.0,0.0,0.0001202965067932,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0001266780309379,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.356398368254304e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,0.0001266780309379,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27838134765625,0.0,0.0,0.0006009053904563,286.5198669433594,294.1499938964844,298.79608154296875,296.196044921875,299.416748046875,298.7901306152344,288.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817471288144,3.8814651048824096e-08,0.0012817083625122,-0.1002659872174263,0.0,0.0,0.0,-0.0240546930581331,60.0,19.500320434570312,0.0,-1.120120032283012e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0001203382707899,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,0.0001267220213776,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.359647083329035e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001267220068257,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862854003906,0.0,0.0,0.000601114006713,286.52838134765625,294.1499938964844,298.80078125,296.20867919921875,299.4097595214844,298.7951354980469,288.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821920681744,3.886669830421852e-08,0.0012821533018723,-0.100400373339653,0.0,0.0,0.0,-0.0240804962813854,60.0,19.525922775268555,0.0,-1.1208978634158485e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0001203733991133,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001267590123461,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,9.362379205413164e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,0.0001267589977942,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.0006012895028106,286.536865234375,294.1499938964844,298.8051147460937,296.2210998535156,299.40289306640625,298.7998046875,288.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825663434341,3.8910471289455024e-08,0.0012825274607166,-0.1005133911967277,0.0,0.0,0.0,-0.0241021942347288,60.0,19.55048179626465,0.0,-1.1215522022212101e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.0001204023283207,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0001267894695047,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,9.36462965910323e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0001267894695047,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.000601433974225,286.5453796386719,294.1499938964844,298.8090515136719,296.2333068847656,299.3961181640625,298.80419921875,288.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282874494791,3.894651712244013e-08,0.0012828356120735,-0.1006064563989639,0.0,0.0,0.0,-0.0241200625896453,60.0,19.574010848999023,0.0,-1.122091148886284e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001204220097861,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,0.000126810191432,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,9.366159792989492e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.000126810191432,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0006015322869643,286.55389404296875,294.1499938964844,298.8125,296.2452697753906,299.3894958496094,298.80810546875,288.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830842752009,3.8971034399537536e-08,0.0012830452760681,-0.1006697639822959,0.0,0.0,0.0,-0.0241322182118892,60.0,19.59589195251465,0.0,-1.1224578599922097e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,0.0001204347863676,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0001268236519536,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,9.36715368879959e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0001268236374016,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.0006015961407683,286.5623779296875,294.1499938964844,298.8154602050781,296.2569274902344,299.3829650878906,298.8116149902344,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832203647121,3.898695055681856e-08,0.0012831813655793,-0.1007108464837074,0.0,0.0,0.0,-0.0241401083767414,60.0,19.61641502380371,0.0,-1.1226959628629629e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0001204383734147,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0001268274208996,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,9.367432357976212e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0001268274208996,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,0.0006016140687279,286.5708923339844,294.1499938964844,298.8179016113281,296.2682189941406,299.3765563964844,298.8146057128906,288.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832585489377,3.899140921248545e-08,0.0012832195498049,-0.1007223576307296,0.0,0.0,0.0,-0.0241423193365335,60.0,19.635082244873047,0.0,-1.1227626117715773e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,0.000120433694974,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0001268225023522,298.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.367068560095504e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0001268224878003,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.333740234375,0.0,0.0,0.0006015906692482,286.5793762207031,294.1499938964844,298.8197631835937,296.2791442871094,299.3702087402344,298.8170471191406,288.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832086067646,3.898557210391118e-08,0.0012831696076318,-0.1007072851061821,0.0,0.0,0.0,-0.0241394247859716,60.0,19.65195846557617,0.0,-1.1226752860693524e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001204201762448,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417053222656,0.0,0.0,0.0001268082705792,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.366017184220254e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,0.0001268082560272,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416442871094,0.0,0.0,0.0006015231483615,286.5878601074219,294.1499938964844,298.82098388671875,296.2896728515625,299.3639831542969,298.8190002441406,288.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830646010115,3.896870737207792e-08,0.0012830256018787,-0.1006637513637542,0.0,0.0,0.0,-0.024131067097187,60.0,19.666927337646484,0.0,-1.1224230433981577e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,0.0001203963620355,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0001267831830773,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.364164725411685e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,0.0001267831830773,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,0.0006014042301103,286.5963439941406,294.1499938964844,298.8215637207031,296.2997131347656,299.3578186035156,298.8202514648437,288.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012828108156099,3.8939017343864186e-08,0.0012827718164771,-0.1005870997905731,0.0,0.0,0.0,-0.0241163484752178,60.0,19.679500579833984,0.0,-1.121979025242581e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0001203625288326,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,0.0001267475599888,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,9.361533739138396e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.0001267475454369,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.000601235195063,286.6048278808594,294.1499938964844,298.8214416503906,296.3092956542969,299.3517150878906,298.8209533691406,288.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824502773582,3.8896843079783145e-08,0.0012824113946408,-0.1004782021045684,0.0,0.0,0.0,-0.0240954402834177,60.0,19.690073013305664,0.0,-1.1213484185645941e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,0.0001203208012157,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0001267036132048,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.358287934446707e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,0.0001267036132048,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0006010267534293,286.6133117675781,294.1499938964844,298.820556640625,296.3183288574219,299.3456726074219,298.8208312988281,288.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820056872442,3.884482424609814e-08,0.0012819668045267,-0.1003438979387283,0.0,0.0,0.0,-0.0240696538239717,60.0,19.69780158996582,0.0,-1.1205708716488517e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,0.0001202671264763,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0001266470935661,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.35411371756345e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0001266470935661,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.0006007586489431,286.6217956542969,294.1499938964844,298.81890869140625,296.3267822265625,299.3396911621094,298.8199462890625,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814337387681,3.877791954209897e-08,0.0012813949724659,-0.1001711338758468,0.0,0.0,0.0,-0.0240364875644445,60.0,19.702775955200195,0.0,-1.1195712090739109e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,0.0001202033163281,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0001265798928216,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,9.349150059279054e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813171386719,0.0,0.0,0.0001265798928216,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,0.0006004399037919,286.6302490234375,294.1499938964844,298.81640625,296.3346252441406,299.3337707519531,298.8183898925781,288.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807538732886,3.869837783554431e-08,0.0012807151069864,-0.0999657362699508,0.0,0.0,0.0,-0.0239970553666353,60.0,19.705209732055664,0.0,-1.118383323728267e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001201274790219,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,0.0001265000319108,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,9.343251440441236e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,0.0001265000319108,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0006000610883347,286.6387023925781,294.1499938964844,298.81304931640625,296.3418273925781,299.327880859375,298.8159484863281,288.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799458345398,3.860385078269246e-08,0.0012799071846529,-0.0997216254472732,0.0,0.0,0.0,-0.0239501968026161,60.0,19.70445442199707,0.0,-1.1169724700721417e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0001200415936182,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971252441406,0.0,0.0,0.0001264095917576,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,9.336571383755654e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,0.0001264095917576,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0005996320978738,286.64715576171875,294.1499938964844,298.8088073730469,296.34832763671875,299.322021484375,298.8127136230469,288.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790306936949,3.8496796861409166e-08,0.0012789921602234,-0.0994451493024826,0.0,0.0,0.0,-0.0238971281796693,60.0,19.700897216796875,0.0,-1.1153757384363416e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,0.0001199425169033,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,0.0001263052690774,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,9.328866144642234e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001263052545255,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0005991372163407,286.65557861328125,294.1499938964844,298.8035888671875,296.3541259765625,299.316162109375,298.8085021972656,288.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779750395566,3.837330808664775e-08,0.0012779367389157,-0.0991261973977088,0.0,0.0,0.0,-0.0238359123468399,60.0,19.69371032714844,0.0,-1.1135352195879022e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129943847656,0.0,0.0,0.0001198332611238,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0001261902216356,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127502441406,0.0,0.0,9.320368553744628e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0001261902070837,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41290283203125,0.0,0.0,0.000598591461312,286.6640014648437,294.1499938964844,298.79736328125,296.359130859375,299.310302734375,298.803466796875,288.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768110027536,3.823712901862565e-08,0.0012767727021127,-0.0987744405865669,0.0,0.0,0.0,-0.0237684044986963,60.0,19.68351554870605,0.0,-1.1115074016743165e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0001197105957544,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.0001260610442841,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,9.31082759052515e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001260610297322,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0005979787092655,286.67242431640625,294.1499938964844,298.7901306152344,296.36334228515625,299.304443359375,298.79742431640625,288.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755040079355,3.8084237985458464e-08,0.0012754659401252,-0.0983794629573822,0.0,0.0,0.0,-0.0236926134675741,60.0,19.669546127319336,0.0,-1.1092328833228748e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0001195756922243,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.0001259189739357,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.300334932049736e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.0001259189739357,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0005973048391751,286.6808166503906,294.1499938964844,298.78179931640625,296.3667297363281,299.2985534667969,298.7903137207031,288.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740665115416,3.791608804704083e-08,0.001274028676562,-0.0979450196027755,0.0,0.0,0.0,-0.0236092563718557,60.0,19.651798248291016,0.0,-1.1067340466297537e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.000119426564197,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.0001257619442185,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.288736328016968e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,0.0001257619296666,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,0.0005965599557384,286.689208984375,294.1499938964844,298.7723693847656,296.36920166015625,299.2926330566406,298.7821044921875,288.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724776752293,3.77302242782207e-08,0.001272439956665,-0.0974647402763366,0.0,0.0,0.0,-0.0235171169042587,60.0,19.62989997863769,0.0,-1.103975222349618e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44451904296875,0.0,0.0,0.0001192656563944,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001255925017176,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,9.27622095332481e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,0.0001255924871657,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,0.0005957561661489,286.69757080078125,294.1499938964844,298.76177978515625,296.3707580566406,299.2867126464844,298.7728881835937,288.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707632267847,3.7529670038338736e-08,0.0012707257410511,-0.096946433186531,0.0,0.0,0.0,-0.0234176982194185,60.0,19.60440826416016,0.0,-1.1010022404889241e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001190894399769,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0001254069356946,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,9.262515231966972e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001254069211427,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0005948759499005,286.7059326171875,294.1499938964844,298.75,296.3713684082031,299.2807006835937,298.7624206542969,288.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688856804743,3.731003772600161e-08,0.001268848311156,-0.0963787287473678,0.0,0.0,0.0,-0.0233088191598653,60.0,19.57428932189941,0.0,-1.0977510100929069e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,0.0001189009635709,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001252084621228,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.247855632565916e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.0001252084475709,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0005939344409853,286.7142944335937,294.1499938964844,298.736328125,296.3705139160156,299.2746276855469,298.7507629394531,288.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668773997575,3.707512163941829e-08,0.0012668403796851,-0.0957714319229126,0.0,0.0,0.0,-0.0231923665851354,60.0,19.54010963439941,0.0,-1.0942788719603413e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.00011869683658,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,0.000124993501231,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,9.231979493051767e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.000124993501231,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679870605469,0.0,0.0,0.0005929148173891,286.7225952148437,294.1499938964844,298.7201232910156,296.3678283691406,299.2684631347656,298.7370910644531,288.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647025287151,3.682071181287938e-08,0.0012646657414734,-0.0951136127114296,0.0,0.0,0.0,-0.0230662487447261,60.0,19.50015449523925,0.0,-1.0905247904702264e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0001184791253763,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001247642503585,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,9.215046156896278e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,0.0001247642358066,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0005918273236602,286.7308959960937,294.1499938964844,298.7015075683594,296.36334228515625,299.2621765136719,298.7214050292969,288.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623829534277,3.6549369752947314e-08,0.0012623463990166,-0.0944118872284889,0.0,0.0,0.0,-0.0229317359626293,60.0,19.45460319519043,0.0,-1.0865279165273024e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837341308594,0.0,0.0,0.0001182471678475,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0001245199819095,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,9.19700541999191e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,0.0001245199819095,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.483642578125,0.0,0.0,0.0005906686419621,286.7391967773437,294.1499938964844,298.6805725097656,296.35711669921875,299.2557678222656,298.7035522460937,288.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599114561453,3.62602712300486e-08,0.0012598752509802,-0.0936640799045562,0.0,0.0,0.0,-0.0227884221822023,60.0,19.403186798095703,0.0,-1.0822775919905325e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0001180003964691,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.491455078125,0.0,0.0,0.0001242601138073,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,9.177811443805696e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,0.0001242601138073,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914245605469,0.0,0.0,0.0005894359201192,286.7474670410156,294.1499938964844,298.6573791503906,296.3492431640625,299.2491760253906,298.6830444335937,288.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572820996865,3.5952705701447485e-08,0.0012572461273521,-0.0928683504462242,0.0,0.0,0.0,-0.0226359535008668,60.0,19.344383239746094,0.0,-1.077764864021447e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0001177404119516,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0001239863340742,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,9.157590830000116e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,0.0001239863340742,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0005881373072043,286.7557067871094,294.1499938964844,298.63201904296875,296.3397521972656,299.24237060546875,298.6604919433594,288.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254512113519,3.5628684003086164e-08,0.0012544764904305,-0.0920298546552658,0.0,0.0,0.0,-0.0224753264337778,60.0,19.27983665466309,0.0,-1.073020854391871e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0001174656063085,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,0.000123696954688,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,9.136216976912692e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.000123696954688,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0005867645959369,286.763916015625,294.1499938964844,298.6045837402344,296.3287353515625,299.23541259765625,298.63604736328125,288.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515841517597,3.5286191746308766e-08,0.0012515488779172,-0.0911433473229408,0.0,0.0,0.0,-0.0223055426031351,60.0,19.20981979370117,0.0,-1.0680177808808369e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0001171767071355,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.0001233927323482,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.113747364608572e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0001233927323482,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0005853214533999,286.7721252441406,294.1499938964844,298.5751647949219,296.31622314453125,299.2282409667969,298.60968017578125,288.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485060142353,3.4926134873103365e-08,0.0012484710896387,-0.0902111604809761,0.0,0.0,0.0,-0.0221270527690649,60.0,19.13434410095215,0.0,-1.0627707069943429e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,0.0001168712478829,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0001230710622621,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,9.089988452615216e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0001230710622621,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.0005837955977767,286.7802734375,294.1499938964844,298.5438537597656,296.30230712890625,299.22076416015625,298.5809326171875,288.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452512746676,3.454543318071046e-08,0.001245216699317,-0.0892252773046493,0.0,0.0,0.0,-0.0219383276998996,60.0,19.0518856048584,0.0,-1.0572367870054222e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.0001165513531304,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,0.0001227341999765,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.065108315553516e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,0.0001227341999765,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301513671875,0.0,0.0,0.000582197739277,286.7884216308594,294.1499938964844,298.5107421875,296.2870178222656,299.21307373046875,298.5506591796875,288.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418429832905,3.4146758309816505e-08,0.0012418087571859,-0.0881925672292709,0.0,0.0,0.0,-0.0217406917363405,60.0,18.96465492248535,0.0,-1.0514570902842024e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
