time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.000116213421279,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.0001223783474415,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377197265625,0.0,0.0,9.03882464626804e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001223783474415,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0005805096589028,286.7965393066406,294.1499938964844,298.4758605957031,296.2704467773437,299.2051086425781,298.5184631347656,288.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382423738017,3.372559831404942e-08,0.0012382087297737,-0.087101325392723,0.0,0.0,0.0,-0.0215319097042083,60.0,18.8713321685791,0.0,-1.0453685916900213e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,0.0001158582526841,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001220043341163,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,9.011200745590033e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0001220043341163,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,0.0005787355476059,286.8046264648437,294.1499938964844,298.4393615722656,296.25262451171875,299.1968688964844,298.4848022460937,288.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344581773504,3.3282958611380315e-08,0.0012344248825684,-0.0859540998935699,0.0,0.0,0.0,-0.0213124826550483,60.0,18.773178100585938,0.0,-1.038988557411358e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5532531738281,0.0,0.0,0.0001154823112301,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.0001216084492625,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,8.981960127130151e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.0001216084419866,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531616210937,0.0,0.0,0.0005768576520495,286.81268310546875,294.1499938964844,298.4013061523437,296.233642578125,299.18829345703125,298.4493408203125,288.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304526753723,3.2814433836847456e-08,0.0012304198462516,-0.0847394242882728,0.0,0.0,0.0,-0.021080220118165,60.0,18.66880989074707,0.0,-1.0322566623699458e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,0.0001150853058788,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0001211903872899,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,8.951082418207079e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.000121190380014,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5607604980469,0.0,0.0,0.0005748745170421,286.8207092285156,294.1499938964844,298.3617858886719,296.21356201171875,299.1794738769531,298.4126281738281,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262227246537,3.2319665166369305e-08,0.0012261903611943,-0.0834563076496124,0.0,0.0,0.0,-0.0208349470049142,60.0,18.55964469909668,0.0,-1.025171485480314e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,0.000114649432362,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683898925781,0.0,0.0,0.0001207313835038,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,8.917180821299553e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56842041015625,0.0,0.0,0.0001207313762279,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.000572697201278,286.8287048339844,294.1499938964844,298.32086181640625,296.1924133300781,299.1702880859375,298.37432861328125,288.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215786846354,3.177645169216704e-08,0.0012215469032526,-0.0820471048355102,0.0,0.0,0.0,-0.0205656606703996,60.0,18.44365501403809,0.0,-1.017420530047275e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0001141391112469,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0001201939958264,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,8.87748901732266e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0001201939885504,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.0005701481131836,286.836669921875,294.1499938964844,298.2786560058594,296.1703186035156,299.1607971191406,298.3348693847656,288.4027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161418562754,3.114048041652495e-08,0.0012161106569692,-0.080396644771099,0.0,0.0,0.0,-0.0202503912150859,60.0,18.319766998291016,0.0,-1.0083832790996897e-07,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001135290731326,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001195515942526,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,8.830041770124808e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,0.0001195515869767,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0005671008257195,286.8445739746094,294.1499938964844,298.2352294921875,296.14727783203125,299.1509704589844,298.2943725585937,288.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012096425052732,3.0380231663684754e-08,0.0012096121208742,-0.0784228444099426,0.0,0.0,0.0,-0.0198735147714614,60.0,18.184789657592773,0.0,-9.9763298067046e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0001128042058553,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909118652344,0.0,0.0,0.0001187882735393,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,8.773663284955546e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,0.0001187882662634,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,0.0005634799599647,286.8524169921875,294.1499938964844,298.1907043457031,296.1233825683594,299.1408386230469,298.2529296875,288.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019198620691,2.9476899143787705e-08,0.0012018904089927,-0.0760763883590698,0.0,0.0,0.0,-0.0194257069379091,60.0,18.03542900085449,0.0,-9.849340898426817e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001119823646149,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0001179228420369,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981750488281,0.0,0.0,8.709742542123422e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,0.0001179228347609,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0005593746900558,286.8602294921875,294.1499938964844,298.1451110839844,296.0986633300781,299.13043212890625,298.21075439453125,288.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931639164686,2.8452733502604133e-08,0.0011931353947147,-0.0734145864844322,0.0,0.0,0.0,-0.0189179964363574,60.0,17.872989654541016,0.0,-9.706347725568777e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0001110605007852,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001169520692201,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,8.638041617814451e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.605712890625,0.0,0.0,0.0001169520619441,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0005547698237933,286.8679504394531,294.1499938964844,298.0985717773437,296.0732421875,299.1197204589844,298.16796875,288.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833420721814,2.7303926231070363e-08,0.0011833147145807,-0.0704270154237747,0.0,0.0,0.0,-0.0183484964072704,60.0,17.69576644897461,0.0,-9.547194679271342e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,0.0001100640583899,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0001159027669928,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,8.560540300095454e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0001159027597168,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0005497923702932,286.8756103515625,294.1499938964844,298.0511779785156,296.0471496582031,299.1087341308594,298.1247253417969,288.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172725460492,2.6062208391408603e-08,0.0011726993834599,-0.0671957656741142,0.0,0.0,0.0,-0.0177329368889331,60.0,17.506258010864258,0.0,-9.376646659120524e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,0.0001090115765691,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,0.0001147944567492,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,8.47868068376556e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202392578125,0.0,0.0,0.0001147944494732,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202087402344,0.0,0.0,0.0005445349961519,286.8832092285156,294.1499938964844,298.0030212402344,296.0204772949219,299.09747314453125,298.0811462402344,288.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615116382017,2.4750677951601574e-08,0.0011614869581535,-0.063780590891838,0.0,0.0,0.0,-0.0170827638357877,60.0,17.306079864501953,0.0,-9.198176087465981e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001079248759197,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273803710937,0.0,0.0,0.0001136501014116,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,8.394159522140399e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.0001136501014116,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,0.0005391067243181,286.8907470703125,294.1499938964844,297.95416259765625,295.99322509765625,299.0859680175781,298.03729248046875,288.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499332031235,2.3396523829433136e-08,0.0011499098036438,-0.0602521449327468,0.0,0.0,0.0,-0.0164114627987146,60.0,17.096817016601562,0.0,-9.015702318038168e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,0.0001068308556568,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001124980481108,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,8.309068653034046e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,0.0001124980408349,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63446044921875,0.0,0.0,0.0005336418398655,286.898193359375,294.1499938964844,297.9046936035156,295.9655456542969,299.07421875,297.99334716796875,288.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382764205336,2.2033269431176453e-08,0.0011382544180378,-0.0566977560520172,0.0,0.0,0.0,-0.0157356467097997,60.0,16.882125854492188,0.0,-8.833846010247728e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,0.0001057465851772,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0001113562539103,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,8.224736666306853e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415405273437,0.0,0.0,0.0001113562539103,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414794921875,0.0,0.0,0.0005282257334329,286.9055480957031,294.1499938964844,297.8547058105469,295.9374084472656,299.0621643066406,297.9493103027344,288.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267234804108,2.0682188406340174e-08,0.0011267027584835,-0.0531730279326438,0.0,0.0,0.0,-0.0150658655911684,60.0,16.66384506225586,0.0,-8.655438676896665e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,0.0001046952675096,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,0.0001102491733036,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,8.142967999447137e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,0.0001102491660276,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,0.0005229741800576,286.9128112792969,294.1499938964844,297.80426025390625,295.9089660644531,299.04986572265625,297.9053649902344,288.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155216488987,1.9372194515199226e-08,0.0011155023239552,-0.0497536286711692,0.0,0.0,0.0,-0.0144164506345987,60.0,16.445842742919922,0.0,-8.484192193236596e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.0001036916873999,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,0.000109192355012,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,8.064911526162177e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553649902344,0.0,0.0,0.000109192347736,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0005179611034691,286.9200134277344,294.1499938964844,297.7535095214844,295.8802185058594,299.03729248046875,297.86151123046875,288.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048282030969,1.812169259096663e-08,0.0011048101587221,-0.0464879162609577,0.0,0.0,0.0,-0.0137965269386768,60.0,16.230520248413086,0.0,-8.322317057718467e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0001027492835419,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,0.0001081999507732,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,7.991612801561132e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001081999507732,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.0005132536171004,286.9271545410156,294.1499938964844,297.7024841308594,295.8512878417969,299.02447509765625,297.8178100585937,288.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947865666821,1.6947435454994775e-08,0.0010947695700451,-0.0434199832379817,0.0,0.0,0.0,-0.0132143991068005,60.0,16.019878387451172,0.0,-8.171728893557886e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0001018783223116,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.0001072827944881,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.9238714533858e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.0001072827872121,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,0.0005089030019007,286.9342346191406,294.1499938964844,297.6512756347656,295.8221740722656,299.0113830566406,297.7743225097656,288.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862214652884177e-08,0.0010854903375729,-0.040583599358797,0.0,0.0,0.0,-0.0126764103770256,60.0,15.81654930114746,0.0,-8.033779153038267e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0001010836713248,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67559814453125,0.0,0.0,0.0001064459866029,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67547607421875,0.0,0.0,7.862065103836358e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0001064459793269,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6755676269531,0.0,0.0,0.0005049335304647,286.9412536621094,294.1499938964844,297.6000061035156,295.7929992675781,298.998046875,297.7309875488281,288.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770387016236,1.4872083120565094e-08,0.0010770238004624,-0.0379949063062667,0.0,0.0,0.0,-0.0121855596080422,60.0,15.620688438415527,0.0,-7.908941057621632e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0001003732031676,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822509765625,0.0,0.0,0.0001056978289852,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820983886719,0.0,0.0,7.80680711613968e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,0.0001056978217093,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0005013846093788,286.9481811523437,294.1499938964844,297.5487060546875,295.7638244628906,298.9844055175781,297.6878967285156,288.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694683296605,1.3986856117753632e-08,0.0010694543598219,-0.0356798432767391,0.0,0.0,0.0,-0.0117467148229479,60.0,15.435338020324709,0.0,-7.798155365890126e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,9.973826672649012e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,0.0001050292048603,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,7.757423009024933e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,0.0001050292048603,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.000498212990351,286.9551086425781,294.1499938964844,297.4975280761719,295.73468017578125,298.97052001953125,297.6449584960937,288.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627025039866,1.3195740500293596e-08,0.0010626893490552,-0.033610425889492,0.0,0.0,0.0,-0.0113545237109065,60.0,15.258421897888184,0.0,-7.699808435290836e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.918925206875429e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0001044510718202,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,7.714721868978813e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0001044510645442,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.000495470536407,286.96197509765625,294.1499938964844,297.4465026855469,295.7056579589844,298.95635986328125,297.6021423339844,288.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568524012342,1.2511690350436312e-08,0.0010568398283794,-0.0318207293748855,0.0,0.0,0.0,-0.0110154096037149,60.0,15.092366218566896,0.0,-7.615273744931984e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,9.87065868685022e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70196533203125,0.0,0.0,0.0001039427952491,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,7.677180838072672e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,0.0001039427952491,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019348144531,0.0,0.0,0.0004930595168843,286.9687805175781,294.1499938964844,297.3957214355469,295.6768493652344,298.94195556640625,297.5594177246094,288.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517094051465,1.1910309183349456e-08,0.0010516975307837,-0.0302470736205577,0.0,0.0,0.0,-0.0107172792777419,60.0,14.93516445159912,0.0,-7.541340352190673e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.82974306680262e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0001035119348671,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,7.645357254659757e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0001035119348671,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084655761719,0.0,0.0,0.0004910156712867,286.9755859375,294.1499938964844,297.3453063964844,295.64825439453125,298.92724609375,297.5167236328125,288.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473493020981,1.1400522303972592e-08,0.0010473378933966,-0.0289129186421632,0.0,0.0,0.0,-0.0104645537212491,60.0,14.78941249847412,0.0,-7.478949726191787e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,9.794865763979033e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0001031446663546,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148132324219,0.0,0.0,7.618231029482558e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149963378906,0.0,0.0,0.0001031446590786,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0004892735159955,286.9823608398437,294.1499938964844,297.2953186035156,295.6199951171875,298.91229248046875,297.4740295410156,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436327429488,1.0965973018528531e-08,0.0010436217999085,-0.0277755483984947,0.0,0.0,0.0,-0.0102491276338696,60.0,14.652020454406738,0.0,-7.425970949270777e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,9.765340655576438e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0001028337501338,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212829589844,0.0,0.0,7.595266652060673e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,0.0001028337428579,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0004877986793871,286.98907470703125,294.1499938964844,297.245849609375,295.5921325683594,298.8970642089844,297.43133544921875,288.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404866188764,1.059811083337081e-08,0.0010404760250821,-0.0268126390874385,0.0,0.0,0.0,-0.0100667607039213,60.0,14.523386001586914,0.0,-7.381269995221373e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,9.740245150169358e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,0.0001025694873533,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,7.575748168164864e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0001025694800773,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,0.0004865451192017,286.9958190917969,294.1499938964844,297.1969909667969,295.56475830078125,298.8815612792969,297.3886108398437,288.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378124425187,1.0285440055213256e-08,0.0010378021979704,-0.0259941425174474,0.0,0.0,0.0,-0.0099117560312151,60.0,14.40223503112793,0.0,-7.34338172492244e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,9.719026274979116e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.000102346035419,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,7.559244841104373e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,0.000102346035419,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0004854851868003,287.00250244140625,294.1499938964844,297.1488037109375,295.5378723144531,298.8657531738281,297.34588623046875,288.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355514241382,1.0021064866805318e-08,0.0010355414124205,-0.0253020264208316,0.0,0.0,0.0,-0.0097806928679347,60.0,14.289255142211914,0.0,-7.311421512667948e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,9.700682858237995e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0001021528732962,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405700683594,0.0,0.0,7.544977415818721e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0001021528660203,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,0.000484568910906,287.0091857910156,294.1499938964844,297.1014099121094,295.5115966796875,298.8497314453125,297.3031616210937,288.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335968108847,9.792519684026502e-09,0.0010335869155824,-0.024703687056899,0.0,0.0,0.0,-0.0096673928201198,60.0,14.181597709655762,0.0,-7.28384890180678e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,9.684837277745828e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0001019860137603,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.0,7.532653398811817e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0001019860064843,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,0.0004837773740291,287.015869140625,294.1499938964844,297.05487060546875,295.4859924316406,298.8334045410156,297.2605895996094,288.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595097161252396e-09,0.0010318987770006,-0.0241868048906326,0.0,0.0,0.0,-0.0095695219933986,60.0,14.080486297607422,0.0,-7.260072720782773e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,9.670601866673678e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001018360999296,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,7.521580846514553e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001018360999296,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75347900390625,0.0,0.0,0.0004830662801396,287.02252197265625,294.1499938964844,297.0093078613281,295.46112060546875,298.8168334960937,297.2181701660156,288.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303914314135,9.417729707195122e-09,0.0010303820017725,-0.0237224139273166,0.0,0.0,0.0,-0.0094815921038389,60.0,13.98329734802246,0.0,-7.238745070026199e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.658273484092206e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598876953125,0.0,0.0,0.0001017062822938,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,7.511992589570582e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001017062750179,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,0.0004824504721909,287.0291748046875,294.1499938964844,296.9647521972656,295.4370422363281,298.8000183105469,297.176025390625,288.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029077800922,9.26413168400586e-09,0.0010290684876963,-0.0233202446252107,0.0,0.0,0.0,-0.0094054471701383,60.0,13.891016960144045,0.0,-7.220300801691337e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,9.647380647948012e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,0.0001015915768221,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,7.503520464524627e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0001015915695461,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,0.0004819063469767,287.0357971191406,294.1499938964844,296.9213562011719,295.4138488769531,298.78302001953125,297.1341552734375,288.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279170237481,9.128418021475682e-09,0.001027907943353,-0.0229648929089307,0.0,0.0,0.0,-0.0093381674960255,60.0,13.802369117736816,0.0,-7.204023688700546e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,9.63810962275602e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0001014939480228,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,7.49630926293321e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726745605469,0.0,0.0,0.0001014939407468,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,0.0004814432468265,287.0424194335937,294.1499938964844,296.879150390625,295.3916015625,298.7657470703125,297.0927734375,288.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269292397424,9.01290952981526e-09,0.0010269201593473,-0.0226624384522438,0.0,0.0,0.0,-0.0092809051275253,60.0,13.718523025512695,0.0,-7.190184447836145e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.779052734375,0.0,0.0,9.630059503251688e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001014091758406,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77886962890625,0.0,0.0,7.490048301406205e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001014091685647,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,0.0004810411192011,287.0490417480469,294.1499938964844,296.8382263183594,295.370361328125,298.7483215332031,297.0517578125,288.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260713752359,8.912609317235365e-09,0.0010260624112561,-0.022399803623557,0.0,0.0,0.0,-0.009231180883944,60.0,13.63804817199707,0.0,-7.178178407230007e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,9.623402002034708e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853698730469,0.0,0.0,0.0001013390647131,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,7.48487000237219e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.0001013390647131,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,0.0004807085788343,287.0556640625,294.1499938964844,296.7987060546875,295.3502197265625,298.7306823730469,297.01141357421875,288.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253619402647,8.829663222797992e-09,0.0010253530927002,-0.0221826042979955,0.0,0.0,0.0,-0.009190060198307,60.0,13.56227684020996,0.0,-7.168256388467853e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,9.617768228054048e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001012797365547,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,7.480488420696929e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001012797365547,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0004804271447937,287.062255859375,294.1499938964844,296.7606201171875,295.33123779296875,298.7128601074219,296.9716186523437,288.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102476158645,8.759469594110671e-09,0.0010247528553009,-0.0219987966120243,0.0,0.0,0.0,-0.0091552622616291,60.0,13.489848136901855,0.0,-7.159866299843999e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,9.613313159206882e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0001012328284559,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979431152344,0.0,0.0,7.477022882085294e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.00010123282118,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0004802046169061,287.06884765625,294.1499938964844,296.72412109375,295.3134765625,298.6948547363281,296.9326477050781,288.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242868447676,8.703966436485189e-09,0.0010242781136184,-0.0218534562736749,0.0,0.0,0.0,-0.0091277472674846,60.0,13.421915054321287,0.0,-7.15323480449115e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
