time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,9.60972174652852e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,0.0001011950080282,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042907714844,0.0,0.0,7.47423036955297e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,0.0001011950080282,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.000480025249999,287.075439453125,294.1499938964844,296.68927001953125,295.2969970703125,298.6767272949219,296.89434814453125,288.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239041876047,8.659223560414375e-09,0.0010238954564556,-0.021736292168498,0.0,0.0,0.0,-0.0091055650264024,60.0,13.3573579788208,0.0,-7.147891523118234e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,9.607080573914573e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.0001011671993182,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106689453125,0.0,0.0,7.472175639122725e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.0001011671920423,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8107604980469,0.0,0.0,0.0004798933223355,287.08203125,294.1499938964844,296.6561279296875,295.28192138671875,298.658447265625,296.8570861816406,288.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236226953566,8.626317438142905e-09,0.0010236140806227,-0.0216501224786043,0.0,0.0,0.0,-0.0090892519801855,60.0,13.297380447387695,0.0,-7.143962932332215e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,9.605132072465494e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,0.0001011466738418,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,7.47066005715169e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.817138671875,0.0,0.0,0.0001011466665659,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0004797959409188,287.088623046875,294.1499938964844,296.62481689453125,295.2682800292969,298.6400756835937,296.8207092285156,288.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234150104224,8.602033751969884e-09,0.0010234063956886,-0.0215865336358547,0.0,0.0,0.0,-0.009077213704586,60.0,13.240777015686035,0.0,-7.14106462851305e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,9.603923535905778e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,0.000101133948192,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,7.469720003427938e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.823486328125,0.0,0.0,0.000101133948192,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,0.0004797356086783,287.09521484375,294.1499938964844,296.59539794921875,295.2561340332031,298.6215515136719,296.7855529785156,288.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232862550765,8.586981792291226e-09,0.0010232776403427,-0.0215471163392066,0.0,0.0,0.0,-0.0090697519481182,60.0,13.188761711120604,0.0,-7.139268376477048e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298645019531,0.0,0.0,9.603240323485808e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0001011267595458,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,7.469188858522102e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,0.0001011267522699,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.000479701498989,287.101806640625,294.1499938964844,296.5679626464844,295.2455749511719,298.6029968261719,296.7514343261719,288.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023213379085,8.578472154852081e-09,0.0010232047643512,-0.0215248316526412,0.0,0.0,0.0,-0.0090655330568552,60.0,13.140151023864746,0.0,-7.138253010907647e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362121582031,0.0,0.0,9.603097714716569e-05,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,0.0001011252534226,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,7.469077536370605e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.836181640625,0.0,0.0,0.0001011252534226,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0004796943685505,287.1083679199219,294.1499938964844,296.5426330566406,295.2366943359375,298.5843505859375,296.7188415527344,288.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231981286779,8.57669313347742e-09,0.0010231896303594,-0.0215201750397682,0.0,0.0,0.0,-0.009064651094377,60.0,13.096168518066406,0.0,-7.138040558629656e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,9.603325452189893e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,0.0001011276544886,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424072265625,0.0,0.0,7.469255069736391e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,0.0001011276472127,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8424987792969,0.0,0.0,0.0004797057481482,287.1149597167969,294.1499938964844,296.5194396972656,295.22955322265625,298.5656433105469,296.6875915527344,288.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232223430648,8.579530863528362e-09,0.0010232138447463,-0.0215276051312685,0.0,0.0,0.0,-0.0090660573914647,60.0,13.055983543395996,0.0,-7.138379487514612e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,9.603884245734662e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.0001011335334624,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,7.469689444405958e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.0001011335334624,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,0.0004797336296178,287.1215209960937,294.1499938964844,296.4984741210937,295.22418212890625,298.5469055175781,296.6579284667969,288.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232819477096,8.586491517803552e-09,0.0010232733329758,-0.0215458329766988,0.0,0.0,0.0,-0.0090695079416036,60.0,13.019993782043455,0.0,-7.139210111972717e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,9.604660590412097e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,0.0001011417116387,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,7.470293348887935e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,0.0001011417116387,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,0.0004797724250238,287.1280822753906,294.1499938964844,296.4798889160156,295.220703125,298.5281982421875,296.62969970703125,288.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233646025881,8.596166445329345e-09,0.0010233561042696,-0.0215711686760187,0.0,0.0,0.0,-0.0090743042528629,60.0,12.987598419189451,0.0,-7.140364743918326e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,9.605605009710416e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,0.0001011516505968,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614501953125,0.0,0.0,7.471027493011206e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.0001011516505968,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8615417480469,0.0,0.0,0.0004798195732291,287.1346740722656,294.1499938964844,296.46368408203125,295.2191467285156,298.50946044921875,296.603515625,288.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234651854261,8.607926815784595e-09,0.0010234565706923,-0.0216019637882709,0.0,0.0,0.0,-0.00908013433218,60.0,12.960036277770996,0.0,-7.141768065821452e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,9.606614912627264e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.0,0.0,0.0001011622953228,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677978515625,0.0,0.0,7.471813296433538e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.867919921875,0.0,0.0,0.0001011622880469,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8678894042969,0.0,0.0,0.000479870068375,287.1412353515625,294.1499938964844,296.45001220703125,295.2196350097656,298.49078369140625,296.5789489746094,288.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235728695988,8.620515856705424e-09,0.001023564254865,-0.0216349307447671,0.0,0.0,0.0,-0.0090863751247525,60.0,12.936079025268556,0.0,-7.143270863707586e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742980957031,0.0,0.0,9.607735410099848e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742370605469,0.0,0.0,0.0001011740896501,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,7.472684956155717e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.874267578125,0.0,0.0,0.0001011740896501,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742370605469,0.0,0.0,0.0004799260350409,287.1477966308594,294.1499938964844,296.438232421875,295.2217102050781,298.47216796875,296.5565795898437,288.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236921953037,8.63447624510627e-09,0.0010236835805699,-0.0216714888811111,0.0,0.0,0.0,-0.0090932957828044,60.0,12.916708946228027,0.0,-7.144937086422942e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,9.60908437264152e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.0001011882923194,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,7.473734149243683e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.0001011882923194,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8805847167969,0.0,0.0,0.0004799934104084,287.15435791015625,294.1499938964844,296.4277648925781,295.2248229980469,298.4535827636719,296.5357666015625,288.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238359682261,8.651281468985417e-09,0.001023827237077,-0.0217154957354068,0.0,0.0,0.0,-0.009101627394557,60.0,12.900351524353027,0.0,-7.14694365910873e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869934082031,0.0,0.0,9.61081386776641e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0001012065040413,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,7.475079473806545e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.886962890625,0.0,0.0,0.0001012065040413,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,0.0004800797905772,287.1609191894531,294.1499938964844,296.4184875488281,295.22900390625,298.43511962890625,296.51708984375,288.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240201372653,8.672829565625761e-09,0.0010240115225315,-0.0217719208449125,0.0,0.0,0.0,-0.0091123087331652,60.0,12.88779067993164,0.0,-7.149516534354916e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8933410644531,0.0,0.0,9.613033034838736e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.893310546875,0.0,0.0,0.0001012298816931,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,7.47680533095263e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.893310546875,0.0,0.0,0.0001012298744171,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,0.0004801906761713,287.16748046875,294.1499938964844,296.410400390625,295.2341613769531,298.4167175292969,296.49981689453125,288.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242565767839,8.700481224366285e-09,0.0010242479620501,-0.0218443293124437,0.0,0.0,0.0,-0.009126016870141,60.0,12.87769603729248,0.0,-7.152818426447993e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,9.61593832471408e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001012604698189,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995361328125,0.0,0.0,7.479064515791833e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,0.0001012604625429,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,0.0004803357587661,287.1740417480469,294.1499938964844,296.4034423828125,295.2402648925781,298.3984375,296.4843444824219,288.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245661251246,8.736672718612226e-09,0.0010245573939755,-0.0219391025602817,0.0,0.0,0.0,-0.0091439587995409,60.0,12.871004104614258,0.0,-7.157142078995093e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,9.619541378924624e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,0.0001012984139379,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058837890625,0.0,0.0,7.481867214664817e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,0.0001012984139379,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,0.0004805157659575,287.1806030273437,294.1499938964844,296.3975830078125,295.24725341796875,298.3802490234375,296.47027587890625,288.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249499464407,8.781570137728067e-09,0.0010249412152916,-0.022056670859456,0.0,0.0,0.0,-0.0091662155464291,60.0,12.867008209228516,0.0,-7.162507387192818e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,9.623985533835366e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.912353515625,0.0,0.0,0.0001013452056213,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,7.485323294531554e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123840332031,0.0,0.0,0.0001013452056213,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.912353515625,0.0,0.0,0.0004807377408724,287.1871643066406,294.1499938964844,296.39276123046875,295.255126953125,298.3621826171875,296.4576721191406,288.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254234075546,8.836932963163235e-09,0.0010254145599901,-0.0222016423940658,0.0,0.0,0.0,-0.009193661622703,60.0,12.866130828857422,0.0,-7.169126092776423e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,9.629206033423544e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187316894531,0.0,0.0,0.000101400182757,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,7.48938400647603e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187316894531,0.0,0.0,0.0001014001754811,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.918701171875,0.0,0.0,0.0004809985111933,287.1937255859375,294.1499938964844,296.388916015625,295.2637939453125,298.3442077636719,296.4462280273437,288.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259796399623,8.901976933373135e-09,0.0010259706759825,-0.0223719626665115,0.0,0.0,0.0,-0.0092259058728814,60.0,12.867712020874023,0.0,-7.17690582519026e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,9.635338938096538e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,0.0001014647641568,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249572753906,0.0,0.0,7.494154124287888e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,0.0001014647641568,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.925048828125,0.0,0.0,0.0004813048872165,287.2003173828125,294.1499938964844,296.38604736328125,295.2732238769531,298.3263854980469,296.43634033203125,288.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266329627484,8.978388699176776e-09,0.0010266239987686,-0.0225720461457967,0.0,0.0,0.0,-0.0092637864872813,60.0,12.872787475585938,0.0,-7.18605122074223e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,9.642212535254656e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93145751953125,0.0,0.0,0.0001015371453831,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,7.499499770347029e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.93145751953125,0.0,0.0,0.0001015371453831,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0004816482251044,287.2068786621094,294.1499938964844,296.3840637207031,295.28338623046875,298.30865478515625,296.4274597167969,288.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027365331538,9.064026862404262e-09,0.0010273562511429,-0.0227962899953126,0.0,0.0,0.0,-0.0093062408268451,60.0,12.880178451538086,0.0,-7.19630719459019e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378662109375,0.0,0.0,9.64997525443323e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0001016188980429,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,7.50553808757104e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001016188907669,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93780517578125,0.0,0.0,0.0004820360045414,287.21343994140625,294.1499938964844,296.3829650878906,295.2942199707031,298.2911071777344,296.41998291015625,288.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281924623996,9.160748604131186e-09,0.0010281832655891,-0.0230495482683181,0.0,0.0,0.0,-0.0093541890382766,60.0,12.89076328277588,0.0,-7.207899699324116e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442443847656,0.0,0.0,9.658423368819058e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,0.0001017078539007,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,7.512108277296647e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0001017078539007,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441833496094,0.0,0.0,0.0004824579809792,287.2200012207031,294.1499938964844,296.3826599121094,295.3056945800781,298.2736511230469,296.4134521484375,288.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290924692526,9.266001299579333e-09,0.0010290831560268,-0.0233251396566629,0.0,0.0,0.0,-0.009406367316842,60.0,12.903523445129396,0.0,-7.220525333195837e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,9.667663834989072e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0001018051625578,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,7.519295468227938e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0001018051625578,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0004829195677302,287.2265930175781,294.1499938964844,296.3831481933594,295.3177490234375,298.25640869140625,296.4082336425781,288.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300769936293,9.38113053905454e-09,0.0010300676804035,-0.0236265882849693,0.0,0.0,0.0,-0.0094634415581822,60.0,12.919246673583984,0.0,-7.234348231577314e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9570007324219,0.0,0.0,9.677500202087684e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001019087430904,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,7.526946137659252e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001019087430904,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569396972656,0.0,0.0,0.0004834109276998,287.233154296875,294.1499938964844,296.3843688964844,295.3303527832031,298.2392578125,296.4039001464844,288.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311250807717,9.50368495011844e-09,0.0010311155347153,-0.0239474680274724,0.0,0.0,0.0,-0.0095241963863372,60.0,12.936959266662598,0.0,-7.249077071946888e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.687984129413962e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,0.0001020191484712,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,7.535100303357467e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,0.0001020191411953,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,0.0004839346220251,287.23974609375,294.1499938964844,296.3862609863281,295.3434753417969,298.2222900390625,296.4007263183594,288.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322420857846,9.634308462125318e-09,0.0010322324233129,-0.0242894701659679,0.0,0.0,0.0,-0.0095889521762728,60.0,12.957279205322266,0.0,-7.264792145633693e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96978759765625,0.0,0.0,9.698980284156278e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001021349453367,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,7.54365319153294e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,0.0001021349380607,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697265625,0.0,0.0,0.0004844839277211,287.246337890625,294.1499938964844,296.3887939453125,295.3570251464844,298.2055053710937,296.3985290527344,288.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334136895835,9.771315312434581e-09,0.0010334039106965,-0.0246481727808713,0.0,0.0,0.0,-0.0096568716689944,60.0,12.979628562927246,0.0,-7.281293079586248e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.71043118624948e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0001022555225063,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,7.5525589636527e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0001022555225063,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0004850559053011,287.2529296875,294.1499938964844,296.39190673828125,295.3710021972656,298.1888427734375,296.3971862792969,288.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346336057409,9.913979859277332e-09,0.0010346237104386,-0.0250216796994209,0.0,0.0,0.0,-0.0097275963053107,60.0,13.00380802154541,0.0,-7.298496029761736e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,9.722287359181792e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,0.0001023803779389,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,7.561780512332916e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,0.0001023803779389,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825439453125,0.0,0.0,0.0004856481682509,287.259521484375,294.1499938964844,296.39556884765625,295.3853454589844,298.1723327636719,296.3965759277344,288.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358969448134,1.0061703470398696e-08,0.0010358869330957,-0.0254084225744009,0.0,0.0,0.0,-0.0098008289933204,60.0,13.029505729675291,0.0,-7.316329941886579e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,9.73449132288806e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,0.0001025088931783,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,7.57127272663638e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,0.0001025088859023,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,0.0004862577770836,287.2661437988281,294.1499938964844,296.3997497558594,295.4000244140625,298.1560363769531,296.3970947265625,288.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371971875429,1.0213752510424e-08,0.0010371870594099,-0.025806475430727,0.0,0.0,0.0,-0.0098762065172195,60.0,13.05740451812744,0.0,-7.33470884028975e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,9.746934665599838e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,0.0001026399258989,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,7.580950477859005e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,0.000102639918623,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953918457031,0.0,0.0,0.0004868793184868,287.2727355957031,294.1499938964844,296.4043884277344,295.4149475097656,298.139892578125,296.3982849121094,288.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385230416432,1.0368786718117916e-08,0.0010385126806795,-0.0262123309075832,0.0,0.0,0.0,-0.0099530629813671,60.0,13.086567878723145,0.0,-7.353472142312968e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,9.759573003975676e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,0.0001027730104397,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,7.590780296595767e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,0.0001027730104397,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0004875106387771,287.27935791015625,294.1499938964844,296.409423828125,295.4301147460937,298.1239318847656,296.4002685546875,288.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398696176707,1.0526251870146552e-08,0.0010398590238764,-0.0266245361417531,0.0,0.0,0.0,-0.0100311255082488,60.0,13.117106437683104,0.0,-7.372553767481804e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,9.772357589099556e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,0.0001029076447593,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,7.600724347867072e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,0.0001029076374834,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0004881492932327,287.2859802246094,294.1499938964844,296.41485595703125,295.44549560546875,298.10809326171875,296.4027709960937,288.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412317933514,1.068554489336293e-08,0.0010412211995571,-0.0270415153354406,0.0,0.0,0.0,-0.010110093280673,60.0,13.148494720458984,0.0,-7.391882661522686e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,9.785181464394554e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,0.0001030426792567,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,7.610698230564594e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0001030426792567,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,0.000488789868541,287.2926025390625,294.1499938964844,296.42059326171875,295.46099853515625,298.09246826171875,296.4060974121094,288.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425981599837,1.0845318421104366e-08,0.0010425873333588,-0.0274597369134426,0.0,0.0,0.0,-0.0101893004029989,60.0,13.181267738342283,0.0,-7.411295399606389e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.021240234375,0.0,0.0,9.79802935034968e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,0.0001031779756885,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,7.620691030751914e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,0.0001031779684126,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,0.0004894316080026,287.2992248535156,294.1499938964844,296.4266052246094,295.4765930175781,298.0770568847656,296.40997314453125,288.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439670877531,1.1005390376794821e-08,0.0010439560282975,-0.027878725901246,0.0,0.0,0.0,-0.0102686546742916,60.0,13.214755058288574,0.0,-7.430769244365365e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,9.810835035750642e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.000103312821011,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0275573730469,0.0,0.0,7.63065108912997e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.000103312821011,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.000490071310196,287.3058776855469,294.1499938964844,296.432861328125,295.4922180175781,298.06182861328125,296.4144287109375,288.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453314753249,1.1164942748109752e-08,0.001045320299454,-0.0282963402569293,0.0,0.0,0.0,-0.0103477509692311,60.0,13.248943328857422,0.0,-7.450206140902085e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,9.823551226872952e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0001034467350109,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340270996094,0.0,0.0,7.640541298314929e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0001034467350109,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,0.0004907065303996,287.3125,294.1499938964844,296.4393005371094,295.50787353515625,298.0467529296875,296.4192810058594,288.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466864332556,1.1323383120043218e-08,0.0010466751409694,-0.0287110302597284,0.0,0.0,0.0,-0.010426296852529,60.0,13.283605575561523,0.0,-7.469532192772024e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406494140625,0.0,0.0,9.83612917480059e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,0.0001035791865433,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,7.65032455092296e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,0.0001035791792673,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.0004913348238915,287.31915283203125,294.1499938964844,296.44586181640625,295.52349853515625,298.0318603515625,296.4245910644531,288.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480266064405,1.1480095096771949e-08,0.0010480150813236,-0.0291211828589439,0.0,0.0,0.0,-0.0105039849877357,60.0,13.31861400604248,0.0,-7.488671371902458e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,9.848517220234498e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,0.0001037096371874,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469970703125,0.0,0.0,7.659959373995662e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.047119140625,0.0,0.0,0.0001037096371874,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,0.0004919536295346,287.3258056640625,294.1499938964844,296.4525451660156,295.5390319824219,298.0171203613281,296.4301452636719,288.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493465233594,1.1634442742547437e-08,0.0010493348818272,-0.0295251328498125,0.0,0.0,0.0,-0.0105805024504661,60.0,13.353718757629396,0.0,-7.507546939677925e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
