time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536193847656,0.0,0.0,9.860699356067926e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0001038379195961,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,7.669434126000851e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0001038379195961,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535583496094,0.0,0.0,0.0004925621324218,287.3324584960937,294.1499938964844,296.45928955078125,295.554443359375,298.00262451171875,296.43609619140625,288.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506445541977,1.1786227105403668e-08,0.0010506327962502,-0.0299223586916923,0.0,0.0,0.0,-0.0106557477265596,60.0,13.388992309570312,0.0,-7.526131184931728e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.0,0.0,9.872637019725516e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0001039636263158,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,7.678718975512311e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0001039636263158,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06005859375,0.0,0.0,0.0004931584117002,287.339111328125,294.1499938964844,296.4660339355469,295.5696716308594,297.9882507324219,296.4422607421875,288.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051916508004,1.1934958799031392e-08,0.0010519045172259,-0.0303115807473659,0.0,0.0,0.0,-0.0107294805347919,60.0,13.42416000366211,0.0,-7.544364422074068e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,9.884259634418412e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0001040860224748,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664978027344,0.0,0.0,7.687759352847934e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,0.0001040860224748,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665588378906,0.0,0.0,0.0004937390331178,287.3457946777344,294.1499938964844,296.4727478027344,295.58465576171875,297.97412109375,296.4486389160156,288.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531549341976,1.2079776290363498e-08,0.0010531428270041,-0.030690548941493,0.0,0.0,0.0,-0.0108012724667787,60.0,13.459043502807615,0.0,-7.562138648609108e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,9.89557011052966e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,0.0001042051299009,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,7.696555985603482e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0731201171875,0.0,0.0,0.0001042051226249,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,0.0004943039966747,287.3524475097656,294.1499938964844,296.4793701171875,295.5993957519531,297.96014404296875,296.4551086425781,288.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543600656092,1.2220699119325218e-08,0.0010543478420004,-0.0310593135654926,0.0,0.0,0.0,-0.0108711337670683,60.0,13.493513107299805,0.0,-7.579455285622316e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,9.906596824293956e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001043212469085,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,7.70513215684332e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001043212396325,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0004948548157699,287.359130859375,294.1499938964844,296.4858703613281,295.61383056640625,297.9463195800781,296.461669921875,288.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055534929037,1.2358086998176532e-08,0.0010555225890129,-0.0314188152551651,0.0,0.0,0.0,-0.0109392423182725,60.0,13.527576446533203,0.0,-7.596356255135106e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,9.91716660792008e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,0.0001044325472321,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,7.713353261351585e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0861511230469,0.0,0.0,0.0001044325399561,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08612060546875,0.0,0.0,0.0004953827592544,287.36578369140625,294.1499938964844,296.4922180175781,295.6278991699219,297.9327087402344,296.4682312011719,288.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566611308604,1.248977365975179e-08,0.0010566485580056,-0.0317633859813213,0.0,0.0,0.0,-0.0110045252367854,60.0,13.560792922973633,0.0,-7.612573682536097e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,9.927423525368796e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926513671875,0.0,0.0,0.0001045405515469,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0925598144531,0.0,0.0,7.721330621279776e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,0.0001045405515469,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926513671875,0.0,0.0,0.0004958951612934,287.3724670410156,294.1499938964844,296.4983215332031,295.6415710449219,297.91925048828125,296.4747619628906,288.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577540379017,1.2617570988027182e-08,0.0010577413486316,-0.0320977717638015,0.0,0.0,0.0,-0.0110678793862462,60.0,13.593356132507324,0.0,-7.628328546616103e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,9.937166760209948e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,0.0001046431643771,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,7.72890925873071e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,0.0001046431571012,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,0.0004963818355463,287.379150390625,294.1499938964844,296.5041809082031,295.65478515625,297.9059753417969,296.4812316894531,288.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587922297418,1.2738972543502314e-08,0.0010587794240564,-0.0324154123663902,0.0,0.0,0.0,-0.0111280642449855,60.0,13.62491512298584,0.0,-7.643310340199605e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,9.946404315996916e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0001047404293785,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,7.736093539278954e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1057434082031,0.0,0.0,0.0001047404293785,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0004968432476744,287.3858337402344,294.1499938964844,296.5097351074219,295.6675109863281,297.8928527832031,296.4875183105469,288.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597764048725,1.2854063591305476e-08,0.0010597635991871,-0.0327165313065052,0.0,0.0,0.0,-0.0111851189285516,60.0,13.65532398223877,0.0,-7.657526879256693e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.955110726878048e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001048321137204,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,7.742865273030475e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001048321137204,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,0.0004972781753167,287.3925170898437,294.1499938964844,296.51495361328125,295.6797180175781,297.8798828125,296.49365234375,288.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607041185721,1.2962543927130813e-08,0.0010606911964714,-0.0330003462731838,0.0,0.0,0.0,-0.0112388972193002,60.0,13.684455871582031,0.0,-7.670938373394166e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11883544921875,0.0,0.0,9.963277261704206e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,0.0001049181155394,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,7.749217184027657e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,0.0001049181155394,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.000497686152812,287.3992004394531,294.1499938964844,296.5197448730469,295.6913146972656,297.8670654296875,296.49951171875,288.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615743231028,1.3064297199605336e-08,0.0010615612845867,-0.0332665555179119,0.0,0.0,0.0,-0.0112893413752317,60.0,13.712148666381836,0.0,-7.683529190671835e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253662109375,0.0,0.0,9.970859537133948e-05,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253356933594,0.0,0.0,0.0001049979618983,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,7.755114347673953e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253662109375,0.0,0.0,0.0001049979618983,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1253356933594,0.0,0.0,0.0004980649100616,287.4058837890625,294.1499938964844,296.5241394042969,295.7022705078125,297.8544311523437,296.50506591796875,288.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623822454363,1.3158770073573578e-08,0.0010623690905049,-0.0335137099027633,0.0,0.0,0.0,-0.0113361747935414,60.0,13.738229751586914,0.0,-7.695228276816125e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,9.97792449197732e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13189697265625,0.0,0.0,0.0001050723585649,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318054199219,0.0,0.0,7.760609150864184e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13189697265625,0.0,0.0,0.0001050723512889,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,0.0004984177649021,287.4125671386719,294.1499938964844,296.52801513671875,295.71258544921875,297.8418884277344,296.51031494140625,288.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631349869072,1.324679299585796e-08,0.0010631217155605,-0.0337439887225627,0.0,0.0,0.0,-0.011379811912775,60.0,13.762782096862791,0.0,-7.70613723943825e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1384582519531,0.0,0.0,9.98427058220841e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,0.0001051391882356,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383361816406,0.0,0.0,7.765545160509646e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1384582519531,0.0,0.0,0.0001051391809596,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.138427734375,0.0,0.0,0.0004987347638234,287.41925048828125,294.1499938964844,296.5313720703125,295.7221374511719,297.8295593261719,296.5150756835937,288.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638112435117,1.3325863967850182e-08,0.0010637978557497,-0.0339508391916751,0.0,0.0,0.0,-0.011419010348618,60.0,13.785075187683104,0.0,-7.715942729191738e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,9.990213584387676e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.000105201768747,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448974609375,0.0,0.0,7.770167576381937e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.14501953125,0.0,0.0,0.000105201768747,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449584960937,0.0,0.0,0.0004990316811017,287.4259338378906,294.1499938964844,296.5341491699219,295.73095703125,297.8173217773437,296.5195007324219,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644444264471,1.3399913179057421e-08,0.0010644310386851,-0.0341445542871952,0.0,0.0,0.0,-0.0114557202905416,60.0,13.805889129638672,0.0,-7.725131467850589e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,9.995431901188569e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0001052567167789,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514587402344,0.0,0.0,7.774226105539128e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0001052567167789,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515197753906,0.0,0.0,0.0004992923350073,287.4326477050781,294.1499938964844,296.53631591796875,295.73895263671875,297.80523681640625,296.5233764648437,288.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650005424395,1.346492695120105e-08,0.0010649870382621,-0.0343146249651908,0.0,0.0,0.0,-0.0114879505708813,60.0,13.824275016784668,0.0,-7.733203233328825e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,0.0001000017073238,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0001053066225722,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579895019531,0.0,0.0,7.777912105666474e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581115722656,0.0,0.0,0.0001053066225722,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,0.0004995290655642,287.4393005371094,294.1499938964844,296.5378112792969,295.7460632324219,297.7932434082031,296.5267944335937,288.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655054356902,1.3523975717077974e-08,0.0010654919315129,-0.034469086676836,0.0,0.0,0.0,-0.0115172229707241,60.0,13.84090518951416,0.0,-7.740538165990074e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001000429838313,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.000105350089143,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16455078125,0.0,0.0,7.781122258165851e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.000105350089143,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,0.0004997352370992,287.44598388671875,294.1499938964844,296.5386047363281,295.7522888183594,297.7813720703125,296.52960205078125,288.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659452527761,1.357540391211387e-08,0.0010659317485988,-0.0346036180853843,0.0,0.0,0.0,-0.0115427188575267,60.0,13.855051040649414,0.0,-7.7469287873555e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001000789052341,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0001053879095707,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,7.783916225889698e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,0.0001053879095707,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0004999146331101,287.4526672363281,294.1499938964844,296.53863525390625,295.757568359375,297.7696228027344,296.53179931640625,288.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663280263543,1.3620153005433622e-08,0.0010663144057616,-0.0347206741571426,0.0,0.0,0.0,-0.0115649029612541,60.0,13.866817474365234,0.0,-7.752492336976503e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,0.0001001095661194,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,0.0001054202002706,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,7.786300557199866e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,0.0001054202002706,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0005000678356736,287.4593505859375,294.1499938964844,296.5378723144531,295.7618408203125,297.7579650878906,296.5334167480469,288.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666548041626,1.3658359776513862e-08,0.0010666410671547,-0.0348206125199794,0.0,0.0,0.0,-0.011583843268454,60.0,13.8764066696167,0.0,-7.75724373625053e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001001348864519,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,0.0001054468666552,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842041015625,0.0,0.0,7.788270158926025e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.184326171875,0.0,0.0,0.0001054468593792,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,0.0005001943209208,287.4660339355469,294.1499938964844,296.5362548828125,295.7650756835937,297.74639892578125,296.5341491699219,288.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669245384633,1.3689906097624773e-08,0.0010669109178707,-0.0349031314253807,0.0,0.0,0.0,-0.0115994829684495,60.0,13.882829666137695,0.0,-7.761168063780134e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,0.0001001558703137,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001054689564625,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907653808594,0.0,0.0,7.789902156218886e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0001054689564625,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908264160156,0.0,0.0,0.0005002990947104,287.4726867675781,294.1499938964844,296.53375244140625,295.7672119140625,297.73492431640625,296.5342712402344,288.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671481722965,1.3716047853051805e-08,0.0010671344352886,-0.0349715128540992,0.0,0.0,0.0,-0.0116124423220753,60.0,13.887042999267578,0.0,-7.764420928424445e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001001718919724,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0001054858294082,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,7.791148527758196e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,0.0001054858294082,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0005003791302442,287.4793701171875,294.1499938964844,296.5303039550781,295.7682189941406,297.7235107421875,296.533447265625,288.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673188371583,1.3736010551212985e-08,0.0010673051001504,-0.0350237302482128,0.0,0.0,0.0,-0.0116223385557532,60.0,13.888142585754396,0.0,-7.76690498582866e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039794921875,0.0,0.0,0.0001001840428216,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0001054986278177,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,7.792093674652278e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0001054986278177,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20391845703125,0.0,0.0,0.0005004398408345,287.48602294921875,294.1499938964844,296.5259094238281,295.7680358886719,297.7121887207031,296.5319519042969,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674484074115,1.3751151328733613e-08,0.0010674346704035,-0.0350633338093757,0.0,0.0,0.0,-0.0116298450157046,60.0,13.886860847473145,0.0,-7.768789345163898e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,0.0001001918499241,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,0.0001055068496498,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,7.792700489517301e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,0.0001055068423738,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,0.0005004788399673,287.49267578125,294.1499938964844,296.5204772949219,295.76666259765625,297.7008972167969,296.5293884277344,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675315279513,1.3760875994250913e-08,0.0010675177909433,-0.0350887700915336,0.0,0.0,0.0,-0.0116346655413508,60.0,13.882254600524902,0.0,-7.770000109985632e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,0.0001001963173621,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.0001055115499184,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,7.793048280291259e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,0.0001055115499184,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,0.0005005011335015,287.49932861328125,294.1499938964844,296.51397705078125,295.76397705078125,297.6896667480469,296.52606201171875,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675792582333,1.3766444872942433e-08,0.00106756540481,-0.0351033359766006,0.0,0.0,0.0,-0.011637425981462,60.0,13.875134468078612,0.0,-7.770692889152998e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,0.0001001970813376,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.0001055123648256,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234802246094,0.0,0.0,7.793107943143696e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,0.0001055123575497,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.0005005049752071,287.5059814453125,294.1499938964844,296.50634765625,295.7599792480469,297.678466796875,296.5216064453125,288.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675874073058,1.3767400552922028e-08,0.0010675736702978,-0.0351058356463909,0.0,0.0,0.0,-0.0116379000246524,60.0,13.86452865600586,0.0,-7.770812260332607e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,0.0001001949785859,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,0.0001055101456586,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,7.792944234097376e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,0.0001055101456586,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,0.0005004944978281,287.5126342773437,294.1499938964844,296.4975891113281,295.754638671875,297.6673278808594,296.5162048339844,288.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067565055564,1.3764780426583913e-08,0.001067551318556,-0.035098984837532,0.0,0.0,0.0,-0.0116366017609834,60.0,13.851048469543455,0.0,-7.770486121216892e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0001001899654511,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001055048705893,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,7.792554242769256e-05,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0001055048633133,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0005004694685339,287.5192565917969,294.1499938964844,296.48760986328125,295.74786376953125,297.6561584472656,296.509765625,288.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675116209313,1.3758532091401321e-08,0.0010674978839233,-0.0350826382637023,0.0,0.0,0.0,-0.0116335041821002,60.0,13.834368705749512,0.0,-7.769708076921233e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0001001825512503,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001054970562108,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,7.791977259330451e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0001054970562108,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0005004323902539,287.5259094238281,294.1499938964844,296.47637939453125,295.7396545410156,297.64501953125,296.5024108886719,288.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674325749278,1.3749291483122761e-08,0.0010674188379198,-0.0350584685802459,0.0,0.0,0.0,-0.0116289230063557,60.0,13.814929008483888,0.0,-7.768557708232039e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0001001731216092,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0001054871318046,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,7.791244570398703e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497253417969,0.0,0.0,0.0001054871318046,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,0.0005003853002563,287.53253173828125,294.1499938964844,296.4638671875,295.7299499511719,297.63385009765625,296.4936828613281,288.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673322249203,1.3737545323522228e-08,0.0010673184879124,-0.0350277461111545,0.0,0.0,0.0,-0.0116231003776192,60.0,13.791547775268556,0.0,-7.767096121824579e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,0.0001001618657028,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,0.0001054752719937,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,7.790368545101956e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,0.0001054752719937,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0005003290716558,287.5391540527344,294.1499938964844,296.45001220703125,295.7186889648437,297.6226806640625,296.48394775390625,288.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672122007235,1.3723515657204644e-08,0.0010671984637156,-0.0349910445511341,0.0,0.0,0.0,-0.011616145260632,60.0,13.765303611755373,0.0,-7.765349607780082e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0001001529744826,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0001054659151122,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,7.789677329128608e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0001054659078363,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,0.0005002846592105,287.5457458496094,294.1499938964844,296.4352111816406,295.70587158203125,297.6114807128906,296.4728698730469,289.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671174386516,1.3712437407775724e-08,0.0010671037016436,-0.0349620692431926,0.0,0.0,0.0,-0.0116106532514095,60.0,13.735337257385254,0.0,-7.763971154872706e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0001001502969302,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0001054630920407,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,7.789468509145081e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0001054630847647,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0005002712714485,287.5523681640625,294.1499938964844,296.41998291015625,295.69158935546875,297.6002502441406,296.4609680175781,289.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670888004824,1.3709097856917653e-08,0.0010670750634744,-0.0349533334374427,0.0,0.0,0.0,-0.0116089973598718,60.0,13.702888488769531,0.0,-7.763556197915022e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0001001548007479,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0001054678359651,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.789819210302085e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0001054678286891,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,0.0005002937978133,287.5589599609375,294.1499938964844,296.404296875,295.6759033203125,297.5889587402344,296.4479675292969,289.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067136763595,1.3714710256351736e-08,0.001067123026587,-0.0349680110812187,0.0,0.0,0.0,-0.0116117792204022,60.0,13.667354583740234,0.0,-7.76425395088154e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.0001001657510641,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,0.0001054793683579,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,7.790671224938706e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,0.0001054793683579,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822570800781,0.0,0.0,0.0005003485130146,287.5655822753906,294.1499938964844,296.38818359375,295.6588439941406,297.57763671875,296.4343566894531,289.0152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672534117475,1.3728359782305688e-08,0.0010672396747395,-0.0350037142634391,0.0,0.0,0.0,-0.0116185462102293,60.0,13.629840850830078,0.0,-7.765952858562741e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,0.0001001835844363,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0001054981476045,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,7.792058022459969e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,0.0001054981476045,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0005004375707358,287.5721740722656,294.1499938964844,296.37164306640625,295.6404724121094,297.5662536621094,296.4198913574219,289.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674434015527,1.3750577565474488e-08,0.0010674296645447,-0.0350618325173854,0.0,0.0,0.0,-0.0116295600309968,60.0,13.589780807495115,0.0,-7.76871829089032e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001002087592496,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,0.0001055246539181,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,7.794015255058184e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001055246539181,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,0.0005005632992833,287.5787658691406,294.1499938964844,296.354736328125,295.620849609375,297.5548095703125,296.4048156738281,289.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677115060389,1.3781938257295678e-08,0.0010676977690309,-0.0351438634097576,0.0,0.0,0.0,-0.0116451065987348,60.0,13.547595024108888,0.0,-7.772622012680588e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001002402059384,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0001055577740771,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,7.796462159603834e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001055577740771,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0005007204017601,287.5853271484375,294.1499938964844,296.3374328613281,295.6000366210937,297.5433349609375,296.38916015625,289.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680466657504,1.3821126465529689e-08,0.0010680328123271,-0.0352463647723197,0.0,0.0,0.0,-0.0116645330563187,60.0,13.50347900390625,0.0,-7.777502020189787e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
