time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001002801873255,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001055998727679,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,7.799571176292375e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,0.0001055998654919,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.0005009201122447,287.5919189453125,294.1499938964844,296.3197631835937,295.5780334472656,297.5317687988281,296.37286376953125,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684725129976,1.3870933734949633e-08,0.0010684586595743,-0.0353766456246376,0.0,0.0,0.0,-0.0116892252117395,60.0,13.457039833068848,0.0,-7.783706479358443e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0001003239303827,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0001056459368555,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147277832031,0.0,0.0,7.802973414072767e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0001056459368555,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,0.0005011386238038,287.5985107421875,294.1499938964844,296.3017883300781,295.5549621582031,297.5201416015625,296.3562316894531,289.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689385235309,1.3925439468209788e-08,0.0010689246701076,-0.0355192087590694,0.0,0.0,0.0,-0.0117162456735968,60.0,13.40940761566162,0.0,-7.79049926791231e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,0.0001003761644824,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001057009358191,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,7.807036308804527e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001057009358191,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0005013995687477,287.6050720214844,294.1499938964844,296.283447265625,295.5308532714844,297.5084228515625,296.3390808105469,289.0448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694949887692,1.3990518077378056e-08,0.0010694810189306,-0.035689428448677,0.0,0.0,0.0,-0.0117485076189041,60.0,13.359834671020508,0.0,-7.798612955411954e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.000100433564512,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.000105761384475,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.81150083639659e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.000105761384475,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0005016862996853,287.6116638183594,294.1499938964844,296.26483154296875,295.5057373046875,297.4966735839844,296.321533203125,289.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701066348701,1.4062039532802828e-08,0.0010700925486162,-0.0358764939010143,0.0,0.0,0.0,-0.0117839630693197,60.0,13.308822631835938,0.0,-7.807535240544895e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0001004983714665,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0001058296256815,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.816540892235935e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0001058296256815,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,0.0005020099924877,287.61822509765625,294.1499938964844,296.2459411621094,295.47967529296875,297.4848327636719,296.30352783203125,289.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707970941439,1.4142782056580929e-08,0.0010707828914746,-0.0360876731574535,0.0,0.0,0.0,-0.0118239903822541,60.0,13.25603485107422,0.0,-7.817613578708915e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0001005677549983,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0001059026981238,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,7.821937469998375e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0001059026981238,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0005023566191084,287.62481689453125,294.1499938964844,296.22674560546875,295.4527282714844,297.472900390625,296.28521728515625,289.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715363314375,1.4229239120311377e-08,0.0010715221287682,-0.0363137908279895,0.0,0.0,0.0,-0.0118668498471379,60.0,13.202017784118652,0.0,-7.828412407206997e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.000100644028862,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0001059830101439,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.827869558241218e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0001059830101439,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0005027375882491,287.6313781738281,294.1499938964844,296.20733642578125,295.4249572753906,297.4609069824219,296.2664794921875,289.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723489103838,1.4324267105791932e-08,0.0010723345912992,-0.0365623198449611,0.0,0.0,0.0,-0.0119139589369297,60.0,13.146395683288574,0.0,-7.8402905501207e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001007244864013,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0001060677459463,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,7.834128336980939e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,0.0001060677386703,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0005031395121477,287.637939453125,294.1499938964844,296.18768310546875,295.3964233398437,297.4488220214844,296.2474670410156,289.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732061928138,1.4424522909450845e-08,0.0010731917573139,-0.0368245169520378,0.0,0.0,0.0,-0.0119636598974466,60.0,13.089661598205566,0.0,-7.8528323399496e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0001008106628432,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001061584916897,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.840830221539363e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0001061584844137,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0005035699578002,287.64453125,294.1499938964844,296.16778564453125,295.3671264648437,297.4366760253906,296.2281188964844,289.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074124360457,1.4531893910429972e-08,0.0010741098085418,-0.0371053107082843,0.0,0.0,0.0,-0.0120168877765536,60.0,13.031665802001951,0.0,-7.866275097967448e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0001009013794828,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0001062540177372,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.847886445233598e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0001062540177372,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0005040231044404,287.6510925292969,294.1499938964844,296.147705078125,295.337158203125,297.4244384765625,296.2084655761719,289.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750908404588,1.4644921719764172e-08,0.0010750761721283,-0.0374008901417255,0.0,0.0,0.0,-0.0120729198679327,60.0,12.972467422485352,0.0,-7.880438346319353e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001009964689728,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001063541567418,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.855282456148416e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0001063541494659,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0005044981371611,287.6576538085937,294.1499938964844,296.1274719238281,295.3065795898437,297.412109375,296.1885986328125,289.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761040030047,1.4763404720952168e-08,0.0010760892182588,-0.0377107225358486,0.0,0.0,0.0,-0.0121316565200686,60.0,12.912253379821776,0.0,-7.895298637095038e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0001010957712423,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0001064587268047,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.863005885155872e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0001064587195287,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0005049941828474,287.66424560546875,294.1499938964844,296.1070556640625,295.2754211425781,297.3996887207031,296.1683654785156,289.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771621018648,1.4887133303886912e-08,0.0010771472007036,-0.03803426399827,0.0,0.0,0.0,-0.0121929943561553,60.0,12.850679397583008,0.0,-7.91083181184149e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0001011982749332,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0001065666656359,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.870978151913732e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0001065666583599,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0005055061774328,287.6708068847656,294.1499938964844,296.08648681640625,295.2437438964844,297.3871765136719,296.1479797363281,289.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782541939988,1.5014848031569272e-08,0.0010782391764223,-0.0383682139217853,0.0,0.0,0.0,-0.0122563065961003,60.0,12.788274765014648,0.0,-7.926881551156839e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0001013040746329,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0001066780750988,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.879206532379612e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0001066780678229,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0005060346447862,287.6773986816406,294.1499938964844,296.0657958984375,295.21160888671875,297.37457275390625,296.1273193359375,289.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793814435601,1.5146667919907486e-08,0.0010793663095682,-0.0387128889560699,0.0,0.0,0.0,-0.0123216556385159,60.0,12.724851608276367,0.0,-7.943464197524008e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001014124063658,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0001067921548383,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.887632818892598e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001067921548383,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0005065758014097,287.6839599609375,294.1499938964844,296.0450134277344,295.1790771484375,297.36187744140625,296.10650634765625,289.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080535701476,1.5281651499776672e-08,0.0010805204510688,-0.0390658192336559,0.0,0.0,0.0,-0.0123885720968246,60.0,12.660680770874023,0.0,-7.960462511391597e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0001015231609926,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0001069087811629,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,7.89624682511203e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0001069087811629,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0005071290652267,287.6905212402344,294.1499938964844,296.0241394042969,295.1461486816406,297.3490905761719,296.08551025390625,289.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081715687178,1.5419649557202323e-08,0.0010817003203555,-0.0394266135990619,0.0,0.0,0.0,-0.0124569833278656,60.0,12.595515251159668,0.0,-7.97785943973395e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0001016354945022,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0001070270736818,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.904983795015141e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0001070270736818,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0005076901870779,287.6971130371094,294.1499938964844,296.003173828125,295.1129455566406,297.3362121582031,296.0643615722656,289.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082912669517,1.5559615818006023e-08,0.0010828970698639,-0.0397925451397895,0.0,0.0,0.0,-0.0125263705849647,60.0,12.529695510864258,0.0,-7.99552424268768e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0001017490940284,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0001071467049769,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.913819717941806e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0001071467049769,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,0.0005082576535642,287.70367431640625,294.1499938964844,295.9821472167969,295.0794677734375,297.3232421875,296.0430908203125,289.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841230396181,1.5701163036396792e-08,0.0010841073235496,-0.0401625894010067,0.0,0.0,0.0,-0.0125965401530265,60.0,12.463098526000977,0.0,-8.013407892804025e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0001018633993226,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0001072670711437,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.922710210550576e-05,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0001072670711437,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0005088286125101,287.71026611328125,294.1499938964844,295.96112060546875,295.0457763671875,297.3101501464844,296.021728515625,289.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853408602997,1.5843584222352547e-08,0.0010853250278159,-0.0405349060893058,0.0,0.0,0.0,-0.0126671446487307,60.0,12.395855903625488,0.0,-8.031422282783751e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0001019779156194,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,0.0001073876628652,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.931616710266098e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,0.0001073876628652,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0005094006774015,287.71685791015625,294.1499938964844,295.9400329589844,295.0119323730469,297.2969970703125,296.00030517578125,289.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865610092878,1.5986268309120533e-08,0.0010865450603887,-0.0409078896045684,0.0,0.0,0.0,-0.0127378785982728,60.0,12.328038215637209,0.0,-8.04948996346866e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0001020920753944,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0001075078762369,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.940495561342686e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,0.0001075078762369,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0005099708796478,287.7234191894531,294.1499938964844,295.9189758300781,294.9779968261719,297.28375244140625,295.97882080078125,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877774329856,1.6128511859392347e-08,0.0010877612512558,-0.0412797033786773,0.0,0.0,0.0,-0.0128083946183323,60.0,12.259730339050291,0.0,-8.06752211701678e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001022053766064,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0001076271873898,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,7.949308201204985e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0001076271873898,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0005105368909426,287.7300109863281,294.1499938964844,295.8979187011719,294.94403076171875,297.2704162597656,295.9573059082031,289.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889846598729,1.6269684266490003e-08,0.0010889683617278,-0.0416487045586109,0.0,0.0,0.0,-0.0128783788532018,60.0,12.190887451171877,0.0,-8.085439162641705e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0001023171716951,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.000107744912384,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,7.958002970553935e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.000107744912384,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,0.0005110952770337,287.7366027832031,294.1499938964844,295.8768920898437,294.9100646972656,297.2569885253906,295.9357604980469,289.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901757050305,1.6408975511694734e-08,0.0010901592904701,-0.042012769728899,0.0,0.0,0.0,-0.0129474317654967,60.0,12.121675491333008,0.0,-8.103135940018549e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0001024269731715,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0001078605419024,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,7.966543489601463e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,0.0001078605419024,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,0.0005116438260301,287.7431945800781,294.1499938964844,295.8559265136719,294.8761291503906,297.24346923828125,295.91424560546875,289.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913456790149,1.654579406817902e-08,0.0010913291480392,-0.042370356619358,0.0,0.0,0.0,-0.0130152581259608,60.0,12.05203342437744,0.0,-8.120537842160047e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.000102534177131,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0001079734356608,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,7.974881737027317e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0001079734283848,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,0.0005121792783029,287.749755859375,294.1499938964844,295.83502197265625,294.8423156738281,297.2298889160156,295.89276123046875,289.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924879461526,1.66793707734314e-08,0.0010924712987616,-0.0427194535732269,0.0,0.0,0.0,-0.0130814770236611,60.0,11.9821138381958,0.0,-8.137544682540465e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,0.0001026378449751,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0001080825968529,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.982944225659594e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0001080825968529,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.000512697151862,287.75634765625,294.1499938964844,295.814208984375,294.8086853027344,297.2161865234375,295.871337890625,289.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935924947261,1.680853678465155e-08,0.0010935757309198,-0.0430570133030414,0.0,0.0,0.0,-0.0131455101072788,60.0,11.911895751953123,0.0,-8.154007957728029e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.000102737758425,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0001081878072,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,7.990715675987303e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,0.0001081878072,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.0005131962243467,287.762939453125,294.1499938964844,295.7934875488281,294.7752380371094,297.2024230957031,295.8499755859375,289.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946571128442,1.69330274246704e-08,0.0010946401162073,-0.0433823391795158,0.0,0.0,0.0,-0.0132072251290082,60.0,11.841498374938965,0.0,-8.169890008957736e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0001028340047923,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0001082891685655,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,7.998201181180775e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0001082891612895,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0005136770196259,287.76953125,294.1499938964844,295.7728881835937,294.7420654296875,297.1885681152344,295.8287048339844,289.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956826154142,1.7052954603968832e-08,0.0010956656187772,-0.0436957255005836,0.0,0.0,0.0,-0.013266677968204,60.0,11.770953178405762,0.0,-8.18520504708431e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,0.0001029245977406,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0001083845636458,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,8.00524721853435e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0001083845636458,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,0.0005141295259818,287.7760925292969,294.1499938964844,295.75244140625,294.709228515625,297.1746520996094,295.8075561523437,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966479312628,1.7165831422971678e-08,0.0010966307017952,-0.0439906753599643,0.0,0.0,0.0,-0.0133226355537772,60.0,11.700325012207031,0.0,-8.199633327876654e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0001030096536851,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.000108474130684,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,8.011863246792927e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.000108474130684,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0005145543836988,287.7826843261719,294.1499938964844,295.7321472167969,294.6767272949219,297.16064453125,295.7865600585937,289.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975542245432,1.7271812424723976e-08,0.0010975368786603,-0.0442675985395908,0.0,0.0,0.0,-0.013375174254179,60.0,11.629683494567873,0.0,-8.213190483274958e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0001030885177897,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0001085571784642,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,8.017996879061684e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0001085571784642,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0005149483331479,287.7892761230469,294.1499938964844,295.7120361328125,294.6446533203125,297.1465759277344,295.7657165527344,289.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983945103362,1.7370076932365922e-08,0.0010983771644532,-0.0445243529975414,0.0,0.0,0.0,-0.0134238889440894,60.0,11.559085845947266,0.0,-8.225771352954325e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0001031612628139,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.000108633779746,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,8.023654663702473e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.000108633779746,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,0.0005153117235749,287.7958374023437,294.1499938964844,295.6921081542969,294.6130676269531,297.1324462890625,295.7450256347656,289.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991696035489,1.7460715540096317e-08,0.0010991521412506,-0.0447611697018146,0.0,0.0,0.0,-0.0134688224643468,60.0,11.48857879638672,0.0,-8.237384463427588e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0001032248401315,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0001087007331079,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,8.028599404497072e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.000108700725832,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,0.0005156293045729,287.80242919921875,294.1499938964844,295.67242431640625,294.5820007324219,297.11822509765625,295.724609375,289.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998470243066,1.753993217334937e-08,0.0010998295620083,-0.0449681356549263,0.0,0.0,0.0,-0.0135080926120281,60.0,11.418312072753906,0.0,-8.247540250749807e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.000103283302451,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0001087622949853,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,8.033146878005937e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0001087622949853,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0005159213324077,287.8089904785156,294.1499938964844,295.6529235839844,294.5515441894531,297.1039733886719,295.7043151855469,289.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004699626937,1.7612777014619496e-08,0.0011004523839801,-0.0451584495604038,0.0,0.0,0.0,-0.0135442046448588,60.0,11.348219871520996,0.0,-8.256885308810524e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0001033308653859,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0001088123826775,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,8.036845974856988e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0001088123754016,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0005161589360795,287.8155517578125,294.1499938964844,295.6336975097656,294.52166748046875,297.08966064453125,295.684326171875,289.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009768350049,1.7672039831495567e-08,0.001100959139876,-0.0453132800757885,0.0,0.0,0.0,-0.0135735841467976,60.0,11.27851104736328,0.0,-8.264491668796836e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0001033716616802,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0001088553472072,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,8.040019019972533e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0001088553399313,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0005163627211004,287.8221435546875,294.1499938964844,295.61474609375,294.49249267578125,297.0752868652344,295.6645202636719,289.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011014115298166,1.7722877387882363e-08,0.0011013938346877,-0.0454460941255092,0.0,0.0,0.0,-0.0135987866669893,60.0,11.209096908569336,0.0,-8.271019424910264e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001034006490954,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0001088858698494,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,8.042273839237168e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,0.0001088858625735,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,0.0005165074835531,287.8287048339844,294.1499938964844,295.5960388183594,294.46405029296875,297.06085205078125,295.64508056640625,289.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017204960808,1.775899072242737e-08,0.0011017026845365,-0.0455404371023178,0.0,0.0,0.0,-0.0136166894808411,60.0,11.140249252319336,0.0,-8.275657847889306e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.000103421996755,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001089083525585,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,8.043934212764725e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001089083525585,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0005166141781955,287.8352355957031,294.1499938964844,295.5776672363281,294.4364013671875,297.0464172363281,295.6258544921875,289.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019479716196,1.7785593442454232e-08,0.0011019302764907,-0.0456099398434162,0.0,0.0,0.0,-0.0136298779398202,60.0,11.071822166442873,0.0,-8.279075558448312e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0001034315573633,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0001089184152078,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,8.044677815632895e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,0.0001089184152078,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,0.0005166619084775,287.841796875,294.1499938964844,295.5596008300781,294.4095764160156,297.03192138671875,295.60693359375,289.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020499514415,1.7797503915062407e-08,0.0011020321398973,-0.0456410497426986,0.0,0.0,0.0,-0.0136357825249433,60.0,11.00403881072998,0.0,-8.28060606750114e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
