time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,0.0001034303058986,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001089170982595,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,8.044580317800865e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001089170909835,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0005166556220501,287.84832763671875,294.1499938964844,295.5418701171875,294.3836364746094,297.01739501953125,295.58837890625,289.2227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020365636795,1.7795938944686895e-08,0.0011020187521353,-0.0456369630992412,0.0,0.0,0.0,-0.0136350067332386,60.0,10.936975479125977,0.0,-8.28040498390692e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0001034174347296,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0001089035504264,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,8.043579146033153e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0001089035431505,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0005165913607925,287.8548583984375,294.1499938964844,295.52447509765625,294.358642578125,297.0028381347656,295.5701599121094,289.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018995428457,1.7779907324211308e-08,0.0011018818477168,-0.0455950796604156,0.0,0.0,0.0,-0.0136270597577095,60.0,10.870709419250488,0.0,-8.278345120515952e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0001033941734931,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0001088790450012,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,8.041769615374506e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0001088790450012,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0005164751783013,287.86138916015625,294.1499938964844,295.5074768066406,294.33465576171875,296.9882507324219,295.5522766113281,289.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016518110409,1.7750917180592296e-08,0.0011016339994966,-0.0455193482339382,0.0,0.0,0.0,-0.0136126894503831,60.0,10.805222511291504,0.0,-8.274620455495096e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0001033566441037,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0001088395292754,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,8.038851228775457e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0001088395292754,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,0.0005162876914255,287.867919921875,294.1499938964844,295.4908447265625,294.31170654296875,296.9736633300781,295.53485107421875,289.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012519244104,1.7704156363151924e-08,0.0011012342292815,-0.0453971810638904,0.0,0.0,0.0,-0.0135895079001784,60.0,10.740853309631348,0.0,-8.268614948292453e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001033091757562,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001087895361706,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,8.035158680286258e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001087895361706,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0005160505534149,287.8744201660156,294.1499938964844,295.4746398925781,294.2898254394531,296.9590759277344,295.51776123046875,289.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007462162524,1.7645003680399896e-08,0.0011007286375388,-0.0452426448464393,0.0,0.0,0.0,-0.013560184277594,60.0,10.677329063415527,0.0,-8.261020667532648e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0001032475411193,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0001087246346287,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,8.030365279410034e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0001087246346287,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0005157426930963,287.88092041015625,294.1499938964844,295.4588623046875,294.26910400390625,296.9444580078125,295.5010986328125,289.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000896338373,1.7568206445162105e-08,0.0011000720551237,-0.0450420081615448,0.0,0.0,0.0,-0.0135221136733889,60.0,10.614995956420898,0.0,-8.251166860873128e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0001031741994665,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0001086474076146,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,8.024660928640515e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0001086474076146,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0005153763922862,287.88739013671875,294.1499938964844,295.4435119628906,294.2496032714844,296.92987060546875,295.48486328125,289.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993082541972,1.7476825320272837e-08,0.0010992907918989,-0.0448032580316066,0.0,0.0,0.0,-0.0134768122807145,60.0,10.553811073303224,0.0,-8.239449300617707e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001030857529258,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001085542680812,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,8.017781510716304e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0001085542680812,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.0005149345379322,287.89385986328125,294.1499938964844,295.4286499023437,294.2313232421875,296.915283203125,295.4691162109375,289.2544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983659885823,1.7366618365599606e-08,0.0010983486426994,-0.044515311717987,0.0,0.0,0.0,-0.0134221790358424,60.0,10.494149208068848,0.0,-8.225328684829948e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0001029865306918,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001084497780539,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,8.010064630070701e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001084497780539,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0005144388996995,287.9003295898437,294.1499938964844,295.41424560546875,294.21435546875,296.90069580078125,295.45379638671875,289.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973088210448,1.724298037686367e-08,0.0010972915915772,-0.0441922657191753,0.0,0.0,0.0,-0.0133608877658844,60.0,10.435667991638184,0.0,-8.20950134539089e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0001028732149279,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.000108330452349,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,8.00125053501688e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.000108330452349,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0005138728884048,287.9067687988281,294.1499938964844,295.4003295898437,294.19873046875,296.8861389160156,295.4389343261719,289.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961014777421,1.7101784877127102e-08,0.0010960843646898,-0.0438233204185962,0.0,0.0,0.0,-0.0132908914238214,60.0,10.378676414489746,0.0,-8.191445033389756e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001027464968501,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001081970112863,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.991395250428468e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001081970112863,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0005132398800924,287.9132080078125,294.1499938964844,295.3869323730469,294.1845397949219,296.8716125488281,295.424560546875,289.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947515256702,1.694389339945701e-08,0.0010947345290333,-0.0434107333421707,0.0,0.0,0.0,-0.0132126193493604,60.0,10.32328987121582,0.0,-8.17127698837794e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001026065874611,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0001080496804206,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,7.980513328220695e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001080496804206,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0005125410389155,287.91961669921875,294.1499938964844,295.3740539550781,294.1717529296875,296.8570861816406,295.4106140136719,289.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932608274742,1.6769565291951952e-08,0.0010932440636679,-0.0429551675915718,0.0,0.0,0.0,-0.0131261982023715,60.0,10.26943302154541,0.0,-8.14903842183412e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0001024528537527,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001078877903637,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,7.968556019477546e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0001078877903637,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.000511773105245,287.926025390625,294.1499938964844,295.3617553710937,294.1605224609375,296.8426513671875,295.3973693847656,289.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916228638961,1.6578010075818383e-08,0.0010916062165051,-0.0424545519053936,0.0,0.0,0.0,-0.0130312368273735,60.0,10.217867851257324,0.0,-8.124637673745384e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0001022877113427,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,0.0001077138949767,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,7.955711771501228e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,0.0001077138949767,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,0.0005109481862746,287.9324035644531,294.1499938964844,295.3500061035156,294.1508178710937,296.8282165527344,295.3845520019531,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089863362722,1.6372245781326455e-08,0.001089847064577,-0.0419167727231979,0.0,0.0,0.0,-0.0129292327910661,60.0,10.167876243591309,0.0,-8.098467674244605e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0001021114876493,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0001075283216778,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539001464844,0.0,0.0,7.94200532254763e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.0001075283144018,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,0.0005100679118186,287.93878173828125,294.1499938964844,295.3385925292969,294.14215087890625,296.8138732910156,295.372314453125,289.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879858164116,1.615266853605135e-08,0.0010879696346819,-0.041342843323946,0.0,0.0,0.0,-0.0128203788772225,60.0,10.11994171142578,0.0,-8.070586687836112e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001019294359139,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001073366147466,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,7.927846309030429e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0001073366074706,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,0.0005091585335321,287.94512939453125,294.1499938964844,295.3273010253906,294.1340026855469,296.799560546875,295.3604431152344,289.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860461043193,1.5925833096730457e-08,0.0010860301554203,-0.0407499074935913,0.0,0.0,0.0,-0.0127079281955957,60.0,10.07328987121582,0.0,-8.04183457603358e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001017421745928,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001071394144673,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,7.913281297078356e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0001071394144673,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,0.0005082231364212,287.9514465332031,294.1499938964844,295.3161315917969,294.1263427734375,296.7853088378906,295.34893798828125,289.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840508621186,1.5692505073161556e-08,0.0010840351460501,-0.0401399545371532,0.0,0.0,0.0,-0.0125922579318284,60.0,10.02767276763916,-0.0,-8.01231294644822e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.000101549361716,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0001069363715942,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,7.898284093244001e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0001069363715942,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0005072599742561,287.9577331542969,294.1499938964844,295.3050537109375,294.119140625,296.7711486816406,295.33770751953125,289.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819964809343,1.545225636334635e-08,0.0010819809976965,-0.0395118631422519,0.0,0.0,0.0,-0.0124731576070189,60.0,9.982943534851074,-0.0,-7.981972771631264e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001013525616144,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001067291304934,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,7.882977661211044e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0001067291304934,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0005062769050709,287.9640197753906,294.1499938964844,295.2940673828125,294.11236572265625,296.75701904296875,295.32666015625,289.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798996081575,1.52070462888787e-08,0.0010798844741657,-0.0388707555830478,0.0,0.0,0.0,-0.0123515976592898,60.0,9.938971519470217,-0.0,-7.95106558371117e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,0.00010115178884,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,0.000106517712993,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.867362728575245e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,0.000106517712993,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,0.0005052740452811,287.9703063964844,294.1499938964844,295.2832336425781,294.1060485839844,296.7429504394531,295.3158264160156,289.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077760476619,1.495689083697016e-08,0.0010777455754578,-0.0382166691124439,0.0,0.0,0.0,-0.0122275846078991,60.0,9.895689010620115,-0.0,-7.919595645944355e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0001009475599857,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0001063026429619,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,7.851477130316198e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0001063026429619,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,0.0005042538396082,287.9765319824219,294.1499938964844,295.2724914550781,294.10015869140625,296.7289428710937,295.3051452636719,289.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755844414234,1.4702416173406618e-08,0.0010755696566775,-0.0375512354075908,0.0,0.0,0.0,-0.012101431377232,60.0,9.853157043457031,-0.0,-7.887647512916376e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,0.0001007404134725,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0001060845097526,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,7.835365977371112e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0001060845024767,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0005032190820202,287.9827575683594,294.1499938964844,295.2618408203125,294.0946655273437,296.7149658203125,295.2945861816406,289.315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733773233368,1.444431507735544e-08,0.0010733628878369,-0.0368762761354446,0.0,0.0,0.0,-0.0119734806939959,60.0,9.811236381530762,-0.0,-7.85530929192646e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0001005308076855,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0001058637863025,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,7.819063466740772e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0001058637863025,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,0.0005021721008233,287.9889831542969,294.1499938964844,295.2513122558594,294.0895690917969,296.7010803222656,295.28424072265625,289.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711440118029,1.4183155094826816e-08,0.0010711298091337,-0.0361932627856731,0.0,0.0,0.0,-0.0118440138176083,60.0,9.770288467407228,-0.0,-7.82265558996187e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.0001003194702207,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001056412365869,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.80262635089457e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0001056412365869,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,0.0005011163884773,287.9951477050781,294.1499938964844,295.2408752441406,294.0848693847656,296.687255859375,295.2740173339844,289.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688921902328,1.3919830621489382e-08,0.0010688783368095,-0.0355045385658741,0.0,0.0,0.0,-0.0117134731262922,60.0,9.73000431060791,-0.0,-7.789799383317586e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0001001068230834,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0001054173117154,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.786086644046009e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0001054173044394,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.000500054215081,288.0013122558594,294.1499938964844,295.2305603027344,294.0805053710937,296.6734924316406,295.2639465332031,289.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666265152394,1.3654879893465477e-08,0.0010666128946468,-0.0348115116357803,0.0,0.0,0.0,-0.0115821259096264,60.0,9.690515518188477,-0.0,-7.756811015724453e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,9.989326645154506e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,0.0001051924264174,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,7.76947708800435e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,0.0001051924264174,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0004989874432794,288.0074768066406,294.1499938964844,295.2203674316406,294.0765075683594,296.6597900390625,295.25396728515625,289.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643511777743,1.3388797626134874e-08,0.0010643377900123,-0.0341154709458351,0.0,0.0,0.0,-0.0114502180367708,60.0,9.651650428771973,-0.0,-7.723751593857743e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.967954974854364e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0001049673737725,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,7.752854435238987e-05,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0001049673664965,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,0.0004979198565706,288.0135803222656,294.1499938964844,295.2102355957031,294.0728454589844,296.6461486816406,295.244140625,289.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620739776641,1.3122513742303e-08,0.0010620608227327,-0.0334188602864742,0.0,0.0,0.0,-0.0113182105123996,60.0,9.61369800567627,-0.0,-7.69073764672612e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,9.946580394171178e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0001047422847477,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,7.73622959968634e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0001047422847477,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0004968521534465,288.01971435546875,294.1499938964844,295.20025634765625,294.06951904296875,296.632568359375,295.23443603515625,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597965447232,1.2856193443155917e-08,0.0010597837390378,-0.0327221043407917,0.0,0.0,0.0,-0.011186184361577,60.0,9.576348304748535,-0.0,-7.657789780068924e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.92526620393619e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,0.0001045178432832,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.719652785453945e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,0.0001045178360072,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,0.0004957875353284,288.0257873535156,294.1499938964844,295.1903686523437,294.0664978027344,296.6190490722656,295.2248840332031,289.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575256310403,1.2590632536557678e-08,0.0010575129417702,-0.0320272855460643,0.0,0.0,0.0,-0.0110545344650745,60.0,9.54000473022461,-0.0,-7.625006048783689e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.904042963171378e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0001042943476932,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,7.703145092818886e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0001042943476932,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004947273409925,288.0318298339844,294.1499938964844,295.1805725097656,294.0637512207031,296.6056213378906,295.2154235839844,289.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552642634138,1.23261969520172e-08,0.0010552519233897,-0.0313353687524795,0.0,0.0,0.0,-0.0109234433621168,60.0,9.504388809204102,-0.0,-7.592431217062767e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,9.882952872430906e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,0.0001040722563629,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,7.686742173973471e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,0.0001040722563629,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,0.0004936738405376,288.0378723144531,294.1499938964844,295.1708984375,294.0613098144531,296.5922241210937,295.20611572265625,289.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530170984566,1.2063426702013658e-08,0.0010530051076784,-0.0306477658450603,0.0,0.0,0.0,-0.0107931774109601,60.0,9.469538688659668,-0.0,-7.56013065483785e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,9.86205122899264e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0001038521513692,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,7.67048477428034e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0001038521440932,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0004926297697238,288.0439147949219,294.1499938964844,295.16131591796875,294.0591125488281,296.57891845703125,295.1968994140625,289.3561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507899569347,1.1802995913967608e-08,0.0010507781989872,-0.029966240748763,0.0,0.0,0.0,-0.0106640709564089,60.0,9.435355186462402,-0.0,-7.52818536398081e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.841319115366788e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.000103633828985,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,7.654359797015786e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.000103633828985,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0004915941390208,288.0499267578125,294.1499938964844,295.15185546875,294.05718994140625,296.5656433105469,295.18780517578125,289.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048580976203,1.1544686984166221e-08,0.0010485694510862,-0.0292902272194623,0.0,0.0,0.0,-0.0105360159650444,60.0,9.402070045471191,-0.0,-7.49656763332496e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.820818377193063e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0001034179513226,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,7.638415263500065e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0001034179513226,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,0.0004905700916424,288.055908203125,294.1499938964844,295.1424865722656,294.0555114746094,296.5524597167969,295.1788330078125,289.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463966755196,1.1289263746050436e-08,0.0010463853832334,-0.0286217276006937,0.0,0.0,0.0,-0.0104093924164772,60.0,9.36947250366211,-0.0,-7.465367701797734e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.800592670217156e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,0.0001032049622153,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,7.622683915542439e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0001032049622153,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,0.0004895597812719,288.0618591308594,294.1499938964844,295.1332092285156,294.0540466308594,296.5393371582031,295.16998291015625,289.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442417114973,1.10372644357426e-08,0.0010442306520417,-0.0279621537774801,0.0,0.0,0.0,-0.0102844657376408,60.0,9.337775230407717,-0.0,-7.434650228788088e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.780683467397466e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0001029953127726,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,7.607199222547933e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,0.0001029953054967,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0004885653033852,288.0678100585937,294.1499938964844,295.1240539550781,294.05279541015625,296.5262756347656,295.1612548828125,289.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421203915029,1.0789206861261393e-08,0.001042109564878,-0.0273128598928451,0.0,0.0,0.0,-0.010161492973566,60.0,9.306832313537598,-0.0,-7.404474899885828e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.761041292222215e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0001027884718496,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.591921894345433e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0001027884645736,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,0.000487584125949,288.07373046875,294.1499938964844,295.1150207519531,294.0517272949219,296.5132751464844,295.15264892578125,289.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400274768471,1.054447817949722e-08,0.0010400168830528,-0.0266722477972507,0.0,0.0,0.0,-0.010040171444416,60.0,9.27664279937744,-0.0,-7.374764265932755e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,9.741727990331128e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.0001025850942824,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,7.57689995225519e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,0.0001025850870064,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,0.000486619392177,288.0796203613281,294.1499938964844,295.1060485839844,294.05084228515625,296.5003356933594,295.1441345214844,289.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379697196185,1.0303849329318382e-08,0.0010379593586549,-0.0260423347353935,0.0,0.0,0.0,-0.0099208811298012,60.0,9.247177124023438,-0.0,-7.345609276399045e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.72276320680976e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0001023853837978,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.562150130979717e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,0.0001023853837978,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,0.0004856720624957,288.08551025390625,294.1499938964844,295.0971984863281,294.0501403808594,296.4874572753906,295.1357421875,289.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359489824622,1.006756367161188e-08,0.0010359389707446,-0.0254237614572048,0.0,0.0,0.0,-0.009803744032979,60.0,9.218439102172852,-0.0,-7.317037642451396e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
