time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.704174590297043e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0001021896387101,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,7.547692075604573e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0001021896387101,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078918457031,0.0,0.0,0.0004847435338888,288.09136962890625,294.1499938964844,295.0884704589844,294.0495910644531,296.47467041015625,295.12744140625,289.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033968408592,9.835964043247714e-09,0.0010339585132896,-0.0248174294829368,0.0,0.0,0.0,-0.0096889305859804,60.0,9.190420150756836,-0.0,-7.28908560176933e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.6859919722192e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0001019981646095,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,7.533549796789885e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0001019981646095,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0004838352615479,288.09722900390625,294.1499938964844,295.079833984375,294.0491943359375,296.4619140625,295.1192932128906,289.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320310248062,9.60942170280532e-09,0.0010320213623344,-0.0242243092507123,0.0,0.0,0.0,-0.0095766233280301,60.0,9.163118362426758,-0.0,-7.261796497459727e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,9.668240818427876e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0001018112307065,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196716308594,0.0,0.0,7.519743667216972e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0001018112307065,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0004829485260415,288.1030578613281,294.1499938964844,295.0712890625,294.04888916015625,296.4492492675781,295.1112060546875,289.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301396250724,9.388253729980534e-09,0.0010301301954314,-0.0236452352255582,0.0,0.0,0.0,-0.0094669815152883,60.0,9.136521339416504,-0.0,-7.23520372503117e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.650950960349292e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0001016291644191,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,7.506295514758676e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0001016291571431,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004820848698727,288.10888671875,294.1499938964844,295.0628356933594,294.0487365722656,296.4366149902344,295.103271484375,289.39910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282973526045,9.172835824244885e-09,0.0010282881557941,-0.0230811946094036,0.0,0.0,0.0,-0.0093601895496249,60.0,9.110634803771973,-0.0,-7.209349206505068e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.634138405090198e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0001014521258184,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,7.493219891330227e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0001014521258184,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,0.0004812450788449,288.1146545410156,294.1499938964844,295.05450439453125,294.0486755371094,296.4240417480469,295.09539794921875,289.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265060700476,8.963374042991745e-09,0.0010264971060678,-0.0225327294319868,0.0,0.0,0.0,-0.009256349876523,60.0,9.085437774658203,-0.0,-7.184253547620757e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.617832984076812e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,0.0001012804204947,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,7.480537169612944e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,0.0001012804132187,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,0.0004804305790457,288.1204528808594,294.1499938964844,295.0462646484375,294.0486755371094,296.4115600585937,295.087646484375,289.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247686877846,8.760220993053736e-09,0.0010247599566355,-0.0220007635653018,0.0,0.0,0.0,-0.0091556385159492,60.0,9.060937881469728,-0.0,-7.159955828228703e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,9.602045611245558e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0001011141721392,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,7.468258263543248e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0001011141721392,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432006835937,0.0,0.0,0.0004796419816557,288.126220703125,294.1499938964844,295.0381164550781,294.0487670898437,296.39910888671875,295.0800170898437,289.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230866027995,8.563526776583785e-09,0.0010230779880657,-0.0214856937527656,0.0,0.0,0.0,-0.0090581281110644,60.0,9.037105560302734,-0.0,-7.136469548640889e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.58680102485232e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0001009536354104,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.0,7.456401363015175e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0001009536354104,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004788804799318,288.1319580078125,294.1499938964844,295.03009033203125,294.0489196777344,296.38671875,295.07244873046875,289.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373594262423012e-09,0.0010214538779109,-0.0209883134812116,0.0,0.0,0.0,-0.0089639704674482,60.0,9.013951301574709,-0.0,-7.113827393823159e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.572105045663192e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.0001007988830679,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,7.444971561199054e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,0.0001007988757919,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,0.0004781463940162,288.1376953125,294.1499938964844,295.02215576171875,294.04913330078125,296.3744201660156,295.06500244140625,289.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198963573202,8.190493616666572e-09,0.0010198882082477,-0.0205088108777999,0.0,0.0,0.0,-0.0088732000440359,60.0,8.991436958312988,-0.0,-7.092033627031924e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,9.557976591167971e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,0.0001006500970106,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,7.433982682414353e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,0.0001006500970106,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,0.0004774406261276,288.1434020996094,294.1499938964844,295.0143127441406,294.0493469238281,296.3621520996094,295.0576477050781,289.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183908743783,8.014464647487785e-09,0.0010183828417211,-0.0200478136539459,0.0,0.0,0.0,-0.0087859341874718,60.0,8.969573974609375,-0.0,-7.07111311726294e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,9.54441784415394e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0001005073208943,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86639404296875,0.0,0.0,7.423436909448355e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0001005073136184,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.000476763350889,288.1490783691406,294.1499938964844,295.006591796875,294.0495910644531,296.3499450683594,295.0503845214844,289.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169461602345,7.8455366647745e-09,0.0010169383604079,-0.0196053981781005,0.0,0.0,0.0,-0.0087021896615624,60.0,8.94832992553711,-0.0,-7.051065864516205e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.53143899096176e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,0.0001003706493065,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,7.413342245854437e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0001003706493065,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,0.0004761150339618,288.15478515625,294.1499938964844,294.9989624023437,294.04986572265625,296.3377990722656,295.043212890625,289.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155633790418,7.683837566219154e-09,0.0010155556956306,-0.0191819090396165,0.0,0.0,0.0,-0.0086220279335975,60.0,8.927687644958496,-0.0,-7.031902526932754e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.519043669570236e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,0.0001002401186269,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,7.403701602015644e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,0.0001002401186269,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,0.0004754958499688,288.1604309082031,294.1499938964844,294.9914245605469,294.05010986328125,296.3257141113281,295.0361328125,289.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142426472157,7.529404655315375e-09,0.0010142350802198,-0.0187774375081062,0.0,0.0,0.0,-0.0085454685613513,60.0,8.907613754272461,-0.0,-7.013625236140798e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,9.50724570429884e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0001001158743747,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,7.394525164272636e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0001001158743747,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004749064974021,288.1661071777344,294.1499938964844,294.9839782714844,294.0503234863281,296.3136901855469,295.02911376953125,289.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129854781553,7.382409794587374e-09,0.0010129780275747,-0.0183924380689859,0.0,0.0,0.0,-0.0084725972265005,60.0,8.8881196975708,-0.0,-6.99624962408052e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.496035636402668e-05,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,9.99978365143761e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,7.38580638426356e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.99978365143761e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0004743465688079,288.1717529296875,294.1499938964844,294.97662353515625,294.0505065917969,296.3016967773437,295.022216796875,289.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242751287606097e-09,0.0010117838392034,-0.0180266480892896,0.0,0.0,0.0,-0.008403361774981,60.0,8.86915111541748,-0.0,-6.979761479897206e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.485431655775756e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.988616511691362e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,7.377558358712122e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,9.988616511691362e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951721191406,0.0,0.0,0.0004738168790936,288.1773681640625,294.1499938964844,294.9693908691406,294.0506286621094,296.289794921875,295.015380859375,289.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106611298397,7.110634303586494e-09,0.001010654028505,-0.0176806040108203,0.0,0.0,0.0,-0.0083378655835986,60.0,8.850720405578613,-0.0,-6.96418211987293e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9009094238281,0.0,0.0,9.475422120885924e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.978075831895694e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,7.369773084064946e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,9.978075831895694e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,0.0004733168461825,288.1829833984375,294.1499938964844,294.9622497558594,294.0507202148437,296.2779235839844,295.00860595703125,289.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.9859242834979796e-09,0.0010095876641571,-0.0173539519309997,0.0,0.0,0.0,-0.0082760415971279,60.0,8.832770347595215,-0.0,-6.94949164881109e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.466020856052636e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.968176163965836e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,7.362461474258453e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,9.968176163965836e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,0.0004728472558781,288.1885986328125,294.1499938964844,294.9552001953125,294.0507202148437,296.26611328125,295.0019226074219,289.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085928952321,6.868796198489235e-09,0.0010085860267281,-0.017047157511115,0.0,0.0,0.0,-0.0082179754972457,60.0,8.815309524536133,-0.0,-6.935708540822817e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.45721913012676e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.958907321561128e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,7.355615525739267e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,9.958907321561128e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,0.0004724075843114,288.1941833496094,294.1499938964844,294.9482421875,294.0506286621094,296.2543640136719,294.99530029296875,289.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076550533995,6.759139026257799e-09,0.0010076483013108,-0.0167599245905876,0.0,0.0,0.0,-0.0081636141985654,60.0,8.798285484313965,-0.0,-6.922816453425187e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.449025674257427e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,9.950279491022228e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,7.349242514465004e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.950278763426468e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0004719982971437,288.1997375488281,294.1499938964844,294.94140625,294.0504150390625,296.2426452636719,294.98876953125,289.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067820549011,6.657056239589565e-09,0.0010067753028124,-0.0164925307035446,0.0,0.0,0.0,-0.0081130070611834,60.0,8.781699180603027,-0.0,-6.910826044759234e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.441436122870071e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,9.942286851583047e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,7.343339530052617e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,9.942286851583047e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236145019531,0.0,0.0,0.0004716191906481,288.205322265625,294.1499938964844,294.93463134765625,294.05010986328125,296.23101806640625,294.9822692871094,289.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059733176603,6.5625003209390806e-09,0.0010059667984023,-0.0162448473274707,0.0,0.0,0.0,-0.0080661308020353,60.0,8.765512466430664,-0.0,-6.899729498854867e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.43445265875198e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.934933041222394e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.337908027693629e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,9.934933041222394e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,0.0004712703521363,288.2108764648437,294.1499938964844,294.927978515625,294.0496826171875,296.21942138671875,294.9758605957031,289.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052291909232,6.475496139302095e-09,0.0010052227880805,-0.0160169433802366,0.0,0.0,0.0,-0.0080229993909597,60.0,8.749701499938965,-0.0,-6.889526105169352e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.428078192286192e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.928220970323308e-05,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,7.332950190175325e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.928220970323308e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,0.0004709519562311,288.2164306640625,294.1499938964844,294.9214172363281,294.0491027832031,296.2078552246094,294.9695129394531,289.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045500239357,6.396082774529077e-09,0.001004543621093,-0.0158089231699705,0.0,0.0,0.0,-0.0079836305230855,60.0,8.734235763549805,-0.0,-6.880220126959102e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,9.4223054475151e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,9.922141180140898e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405212402344,0.0,0.0,7.328460196731612e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,9.922141180140898e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,0.0004706635663751,288.2219543457031,294.1499938964844,294.9149475097656,294.04833984375,296.1963806152344,294.9632263183594,289.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039348853752,6.324154089298872e-09,0.0010039285989478,-0.0156205045059323,0.0,0.0,0.0,-0.0079479720443487,60.0,8.719103813171387,-0.0,-6.871796642826666e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,9.417146793566644e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,9.916708950186148e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461669921875,0.0,0.0,7.32444750610739e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,9.916708950186148e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,0.0004704058810602,288.2274780273437,294.1499938964844,294.9085693359375,294.0474548339844,296.1849365234375,294.9569702148437,289.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033851722255,6.259883722492532e-09,0.0010033790022134,-0.0154521455988287,0.0,0.0,0.0,-0.0079161105677485,60.0,8.704269409179688,-0.0,-6.864274126883174e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.412584768142553e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.911905362969264e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,7.320899749174714e-05,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.911905362969264e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,0.0004701780271716,288.23297119140625,294.1499938964844,294.9022827148437,294.0463562011719,296.1735534667969,294.9507751464844,289.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.2030522940403915e-09,0.0010028929682448,-0.0153032736852765,0.0,0.0,0.0,-0.0078879361972212,60.0,8.689713478088379,-0.0,-6.857625578504667e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.408641926711424e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,9.90775297395885e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.317832933040336e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.90775297395885e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574279785156,0.0,0.0,0.0004699810524471,288.2384948730469,294.1499938964844,294.8961181640625,294.0450744628906,296.1622009277344,294.94464111328125,289.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024789953604,6.153926701557566e-09,0.0010024728253483,-0.0151745853945612,0.0,0.0,0.0,-0.007863582111895,60.0,8.675406455993652,-0.0,-6.851881551028782e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.40529425861314e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.904227772494778e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,7.315229595405981e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.904227772494778e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,0.0004698138509411,288.2439880371094,294.1499938964844,294.8900146484375,294.0435791015625,296.1509094238281,294.93853759765625,289.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021222988143,6.112221395682127e-09,0.0010021161288022,-0.0150653356686234,0.0,0.0,0.0,-0.0078429067507386,60.0,8.661325454711914,-0.0,-6.847006517318732e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.402567957295104e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.901357407215984e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,7.313108653761446e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,9.90135667962022e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686279296875,0.0,0.0,0.0004696776450145,288.2494812011719,294.1499938964844,294.884033203125,294.0418395996094,296.1396789550781,294.9324951171875,289.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001831726171,6.078255232466745e-09,0.0010018256725743,-0.0149763571098446,0.0,0.0,0.0,-0.0078260684385895,60.0,8.647442817687988,-0.0,-6.843038136139512e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.400438284501432e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.899114957079291e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.311452645808458e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.89911422948353e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,0.0004695712705142,288.25494384765625,294.1499938964844,294.87811279296875,294.0398864746094,296.12847900390625,294.9264831542969,289.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016048327088,6.0517244548918825e-09,0.0010015987791121,-0.0149068580940365,0.0,0.0,0.0,-0.0078129153698682,60.0,8.633733749389648,-0.0,-6.839938748726129e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,9.398927795700728e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,9.897524432744832e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.310277578653768e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,9.89752370514907e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798278808594,0.0,0.0,0.0004694958333857,288.2604064941406,294.1499938964844,294.872314453125,294.0376892089844,296.1173400878906,294.9205322265625,289.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014438303187,6.032908395070535e-09,0.001001437776722,-0.0148575669154524,0.0,0.0,0.0,-0.0078035877086222,60.0,8.620172500610352,-0.0,-6.83774104004442e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.398027759743854e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.896576375467704e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,7.309577631531283e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,9.896576375467704e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98541259765625,0.0,0.0,0.0004694508679676,288.265869140625,294.1499938964844,294.8665771484375,294.03521728515625,296.10626220703125,294.9145812988281,289.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013479040935,6.021695142521821e-09,0.0010013418504968,-0.0148281930014491,0.0,0.0,0.0,-0.0077980286441743,60.0,8.606734275817871,-0.0,-6.836431509782416e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,9.39774836297147e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.896281699184328e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,7.309360080398619e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,9.896281699184328e-05,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,0.000469436898129,288.2713317871094,294.1499938964844,294.8609619140625,294.032470703125,296.09521484375,294.90869140625,289.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013181017711,6.018209042224498e-09,0.0010013120481744,-0.0148190595209598,0.0,0.0,0.0,-0.0077963001094758,60.0,8.593392372131348,-0.0,-6.836024368794824e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.398075053468348e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.89662585197948e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965209960937,0.0,0.0,7.309614738915116e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.89662585197948e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,0.0004694532544817,288.2767944335937,294.1499938964844,294.8554382324219,294.0294494628906,296.084228515625,294.90283203125,289.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013529099524,6.022286669349341e-09,0.0010013468563556,-0.0148297417908906,0.0,0.0,0.0,-0.0077983210794627,60.0,8.580121994018555,-0.0,-6.836500432427783e-08,0.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.050000000745058,9.399038390256464e-05,298.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.050000000745058,9.897640120470896e-05,298.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.050000000745058,7.310363434953615e-05,298.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.050000000745058,9.897640120470896e-05,298.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.050000000745058,0.0004695013631135,288.2822265625,284.95001220703125,294.8500061035156,294.0260925292969,296.0732727050781,294.89703369140625,289.51007080078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010014554718509,6.03428595979949e-09,0.0010014494182541,-0.0148611748591065,0.0,0.0,0.0,-0.0078042694367468,60.0,8.566912651062012,-0.0,-6.837901622702702e-08,1.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0459899902344,0.6357428431510925,0.050000000745058,0.0408343374729156,298.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0459899902344,0.6357428431510925,0.050000000745058,0.0430005230009555,298.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0459899902344,0.6357428431510925,0.050000000745058,0.0317600406706333,298.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0459899902344,0.6357428431510925,0.050000000745058,0.0430005230009555,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0459899902344,0.6357428431510925,0.050000000745058,0.203975960612297,289.2310791015625,284.95001220703125,294.8446960449219,294.0226745605469,297.4073791503906,297.8603515625,289.6903991699219,1.0,0.1097063943743705,0.2000000029802322,0.2000000029802322,0.9919029474258424,1.0,-0.4350499510765075,0.0190287083387374,0.4160212278366089,-0.0986974462866783,0.0,0.0,0.0,10.196368217468262,60.0,1120.4833984375,0.0,12.275986671447754,1.0,280.7677917480469,283.84442138671875,300.95245361328125,303.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.246988252038508e-21,-4.623494126019254e-21,-4.623494126019254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.10455322265625,0.632585883140564,0.050000000745058,0.0452312603592872,298.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10455322265625,0.632585883140564,0.050000000745058,0.0476306974887847,298.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10455322265625,0.632585883140564,0.050000000745058,0.0351798720657825,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10455322265625,0.632585883140564,0.050000000745058,0.0476306974887847,298.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10455322265625,0.632585883140564,0.050000000745058,0.2259395122528076,290.2161865234375,284.95001220703125,294.83953857421875,294.01934814453125,297.5734558105469,298.5498352050781,290.80633544921875,1.0,0.1210777387022972,0.4000000059604645,0.4000000059604645,0.9838059544563292,1.0,-0.4819464385509491,0.0889592990279197,0.3929871320724487,-0.040578693151474,1.0,1.0,0.0,12.53457736968994,60.0,7376.31201171875,0.0,16.675579071044922,1.0,280.8395690917969,287.8568115234375,300.9736633300781,302.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,2656.224853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1094074174761772,1.0,0.0,0.0,0.5493242144584656,0.5493401288986206,2.429998744446493e-07,3.2311978340148926,3.2311851978302,1.275725389859872e-05,0.0,0.0,-0.0,4548.404296875,0.0,11.984345436096191,1317.159423828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.59961998462677,0.050000000745058,0.0455308444797992,298.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.59961998462677,0.050000000745058,0.04794617369771,298.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.59961998462677,0.050000000745058,0.0354128777980804,298.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.59961998462677,0.050000000745058,0.04794617369771,298.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.59961998462677,0.050000000745058,0.2274359911680221,289.35235595703125,284.95001220703125,294.8345947265625,294.01617431640625,297.3309631347656,298.5531921386719,288.02032470703125,1.0,0.1312795132398605,0.6000000238418579,0.6000000238418579,0.9757089018821716,1.0,-0.4851408898830414,0.1737749725580215,0.311365932226181,0.0431156791746616,1.0,1.0,0.0,16.302087783813477,60.0,16428.587890625,0.0,19.95401763916016,1.0,281.5904235839844,288.0128479003906,300.6730651855469,302.6405944824219,293.1499938964844,293.1499938964844,283.1499938964844,1567.6490478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4928979277610779,1.0,0.0,0.0,0.833672285079956,0.8336744904518127,5.05220931756867e-08,4.258271217346191,4.258261203765869,9.851073627942242e-06,0.0,0.0,-0.0,5828.486328125,0.0,18.052539825439453,1894.37939453125,0.0,485.6114501953125,0.2138231843709945,1.0,0.0,3.0,1.0,0.0
