time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.571719765663147,0.050000000745058,0.0456764362752437,298.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.571719765663147,0.050000000745058,0.0480994842946529,298.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.571719765663147,0.050000000745058,0.0355261154472827,298.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.571719765663147,0.050000000745058,0.0480994842946529,298.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.571719765663147,0.050000000745058,0.228163257241249,287.053466796875,284.95001220703125,294.82977294921875,294.0130920410156,297.0097045898437,298.5183410644531,286.2123718261719,1.0,0.1405559182167053,0.800000011920929,0.800000011920929,0.967611849308014,1.0,-0.4866922199726105,0.2028966695070266,0.2837955355644226,0.0717937648296356,1.0,1.0,0.0,20.074092864990234,60.0,15209.7587890625,0.0,23.173229217529297,1.0,282.1876220703125,285.9098815917969,299.0369567871094,300.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,2694.6083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124119162559509,1.0,0.0,0.0,1.0933815240859983,1.0933836698532104,7.999445017503606e-08,4.265682697296143,4.26567268371582,9.787991075427271e-06,0.0,0.0,-0.0,5492.65576171875,0.0,40.02811813354492,1895.4041748046875,0.0,1000.0840454101562,0.2798991203308105,1.0,0.0,3.0,1.0,0.0
17733900,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.5498669743537903,0.050000000745058,0.0458134561777114,298.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.5498669743537903,0.050000000745058,0.0482437722384929,298.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.5498669743537903,0.050000000745058,0.0356326885521411,298.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.5498669743537903,0.050000000745058,0.0482437722384929,298.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.5498669743537903,0.050000000745058,0.2288476973772049,285.78192138671875,284.95001220703125,294.8251647949219,294.0101318359375,296.9178466796875,298.4777526855469,285.4301147460937,1.0,0.1489512622356414,1.0,1.0,0.9595147967338562,1.0,-0.4881522357463836,0.2090436816215515,0.2791085541248321,0.077640913426876,1.0,1.0,0.0,23.736404418945312,60.0,14171.0693359375,0.0,26.32121086120605,1.0,282.6300354003906,285.1949462890625,297.8182678222656,299.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,4142.26611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279663443565369,1.0,0.0,0.0,1.355635643005371,1.355638861656189,1.2263485871244484e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,4822.07080078125,0.0,76.2599105834961,1895.4361572265625,0.0,1095.3218994140625,0.3411117792129516,1.0,0.0,3.0,1.0,0.0
17733960,298.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5330190658569336,0.050000000745058,0.0459442771971225,298.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5330190658569336,0.050000000745058,0.0483815371990203,298.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5330190658569336,0.050000000745058,0.035734437406063,298.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5330190658569336,0.050000000745058,0.0483815371990203,298.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5330190658569336,0.050000000745058,0.2295011729001999,285.2965087890625,284.95001220703125,294.8207092285156,294.0072937011719,296.8499755859375,298.43804931640625,285.1884155273437,1.0,0.1565116345882415,1.0,1.0,0.7676118612289429,1.0,-0.4895462095737457,0.217234805226326,0.2723113894462585,0.0855552405118942,0.9745224714279176,0.9745224714279176,0.0,27.236661911010746,60.0,13701.12109375,0.0,29.349750518798828,1.0,282.9009704589844,284.9774780273437,297.0963439941406,298.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,5712.82568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972350835800171,1.0,0.0,0.0,1.5811436176300049,1.5811479091644287,1.6681570969012682e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4893.77392578125,0.0,121.25045776367188,1895.4371337890625,0.0,913.5215454101562,0.3988505899906158,1.0,0.0,3.0,1.0,0.0
17734020,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.5201050043106079,0.050000000745058,0.046067364513874,298.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.5201050043106079,0.050000000745058,0.048511154949665,298.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.5201050043106079,0.050000000745058,0.0358301736414432,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.5201050043106079,0.050000000745058,0.048511154949665,298.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.5201050043106079,0.050000000745058,0.2301160246133804,285.1453857421875,284.95001220703125,294.81640625,294.00457763671875,296.624755859375,298.4017944335937,285.10382080078125,1.0,0.163291722536087,1.0,1.0,0.5757088661193848,1.0,-0.4908577501773834,0.2556129097938537,0.2352448254823684,0.1235515847802162,0.9596703052520752,0.9596703052520752,0.0,30.5343017578125,60.0,13596.6220703125,0.0,32.2231559753418,1.0,283.0433044433594,284.86383056640625,296.74517822265625,297.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,7717.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513877272605896,1.0,0.0,0.0,1.7955667972564695,1.7955725193023682,2.151278124529199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.439453125,0.0,178.86192321777344,1895.4371337890625,0.0,692.4063720703125,0.4490300118923187,1.0,0.0,3.0,1.0,0.0
17734080,298.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.5101789236068726,0.050000000745058,0.046181347221136,298.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.5101789236068726,0.050000000745058,0.0486311838030815,298.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.5101789236068726,0.050000000745058,0.0359188243746757,298.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.5101789236068726,0.050000000745058,0.0486311838030815,298.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.5101789236068726,0.050000000745058,0.2306853830814361,285.0657958984375,284.95001220703125,294.81231689453125,294.0019836425781,295.9354553222656,298.3691711425781,285.0223693847656,1.0,0.1693521291017532,1.0,1.0,0.3838059306144714,1.0,-0.4920722246170044,0.3642748892307281,0.1277973353862762,0.2315363734960556,0.9583048224449158,0.9583048224449158,0.0,33.59822463989258,60.0,13492.0322265625,0.0,34.91830825805664,1.0,283.1085205078125,284.7572937011719,296.6261901855469,297.7205810546875,293.1499938964844,293.1499938964844,283.1499938964844,9341.490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065552592277527,1.0,0.0,0.0,1.9773499965667725,1.9773567914962769,2.6089182370014896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.935546875,0.0,238.7977905273437,1895.4371337890625,0.0,527.4445190429688,0.4959743320941925,1.0,0.0,3.0,1.0,0.0
17734140,298.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.5023613572120667,0.050000000745058,0.0462866947054863,298.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.5023613572120667,0.050000000745058,0.0487421192228794,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.5023613572120667,0.050000000745058,0.0360007621347904,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.5023613572120667,0.050000000745058,0.0487421192228794,298.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.5023613572120667,0.050000000745058,0.2312116175889969,284.964599609375,284.95001220703125,294.808349609375,293.99951171875,295.1711120605469,298.339599609375,284.9057006835937,1.0,0.174750804901123,1.0,1.0,0.1919029653072357,1.0,-0.4931950271129608,0.4589627087116241,0.0342323370277881,0.325638473033905,0.9135820269584656,0.9135820269584656,0.0,36.43056106567383,60.0,13358.26953125,-0.0,37.42180252075195,1.0,283.1352844238281,284.6412048339844,296.6329040527344,297.6763610839844,293.1499938964844,293.1499938964844,283.1499938964844,11633.8193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696522355079651,1.0,0.0,0.0,2.1444482803344727,2.144456386566162,3.068488467761199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.92236328125,0.0,307.4408874511719,1895.4371337890625,0.0,422.0598754882813,0.5345844626426697,1.0,0.0,3.0,1.0,0.0
17734200,298.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.4960225820541382,0.050000000745058,0.0463838540017604,298.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.4960225820541382,0.050000000745058,0.0488444305956363,298.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.4960225820541382,0.050000000745058,0.0360763296484947,298.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.4960225820541382,0.050000000745058,0.0488444305956363,297.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.4960225820541382,0.050000000745058,0.2316969484090805,284.8540344238281,284.95001220703125,294.8045959472656,293.99713134765625,294.8222351074219,298.3125915527344,284.809814453125,1.0,0.1795417815446853,1.0,1.0,0.0,1.0,-0.4942305088043213,0.4942289292812347,1.5910162574073183e-06,0.360645443201065,0.8256599307060242,0.8256599307060242,0.0,39.03584289550781,60.0,13209.3876953125,-0.0,39.72575759887695,1.0,283.14508056640625,284.57110595703125,296.6959533691406,297.7056579589844,293.1499938964844,293.1499938964844,283.1499938964844,15313.193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425312280654907,1.0,0.0,0.0,2.224061250686645,2.2240705490112305,3.3005542832142964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.140625,0.0,355.7325744628906,1895.4371337890625,0.0,358.3629150390625,0.554409384727478,1.0,0.0,3.0,1.0,0.0
17734260,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4907527267932892,0.050000000745058,0.0464726276695728,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4907527267932892,0.050000000745058,0.0489379167556762,298.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4907527267932892,0.050000000745058,0.0361453779041767,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4907527267932892,0.050000000745058,0.0489379167556762,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.4907527267932892,0.050000000745058,0.2321404069662094,284.7903137207031,284.95001220703125,294.8009948730469,293.9949035644531,294.802001953125,298.2879943847656,284.7806701660156,1.0,0.1837809681892395,1.0,1.0,0.0,1.0,-0.4951765239238739,0.4951761662960052,3.572309594801482e-07,0.3615445792675018,0.7386755347251892,0.7386755347251892,0.0,41.411865234375,60.0,13040.5654296875,-0.0,41.829322814941406,1.0,283.1483764648437,284.58172607421875,296.7737731933594,297.75836181640625,293.1499938964844,293.1499938964844,283.1499938964844,20336.935546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244267344474792,1.0,0.0,0.0,2.160818338394165,2.160828113555908,3.1155150281847455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.3193359375,0.0,352.29571533203125,1895.4371337890625,0.0,320.9940795898437,0.5506742000579834,1.0,0.0,3.0,1.0,0.0
17734320,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.4862686395645141,0.050000000745058,0.046552874147892,298.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.4862686395645141,0.050000000745058,0.0490224175155162,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.4862686395645141,0.050000000745058,0.0362077914178371,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.4862686395645141,0.050000000745058,0.0490224175155162,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.4862686395645141,0.050000000745058,0.2325412333011627,284.793701171875,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.265869140625,284.8114013671875,1.0,0.187524139881134,1.0,1.0,0.0,1.0,-0.4960316121578216,0.496031254529953,3.5804649201054417e-07,0.3623880445957184,0.6866380572319031,0.6866380572319031,0.0,43.55982208251953,48.0,12904.2353515625,-0.0,43.737674713134766,1.0,283.1494140625,284.6527709960937,296.8451538085937,297.814697265625,293.1499938964844,293.1499938964844,283.1499938964844,24261.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134366810321808,1.0,0.0,0.0,2.026905298233032,2.0269150733947754,2.7413236125539697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.03271484375,0.0,317.22808837890625,1895.4371337890625,0.0,299.96539306640625,0.5267807245254517,1.0,0.0,3.0,1.0,0.0
17734380,298.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.4842117130756378,0.050000000745058,0.0465906672179698,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.4842117130756378,0.050000000745058,0.0490622147917747,298.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.4842117130756378,0.050000000745058,0.036237183958292,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.4842117130756378,0.050000000745058,0.0490622147917747,297.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.4842117130756378,0.050000000745058,0.2327300310134887,284.8417053222656,284.95001220703125,294.7943420410156,293.9907531738281,294.7950744628906,298.246337890625,284.8719787597656,1.0,0.1889421343803405,1.0,1.0,0.0,1.0,-0.4964345693588257,0.496434211730957,3.584912064980017e-07,0.3629094958305359,0.673702597618103,0.673702597618103,0.0,44.57277297973633,48.0,12839.9873046875,-0.0,44.63978576660156,1.0,283.1497802734375,284.7454528808594,296.9037170410156,297.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,24201.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078628718852997,1.0,0.0,0.0,1.9027628898620603,1.9027719497680664,2.415809774447553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.771484375,0.0,273.4386901855469,1895.4371337890625,0.0,289.71484375,0.5046433210372925,1.0,0.0,3.0,1.0,0.0
17734440,298.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.4839672446250915,0.050000000745058,0.0465951822698116,298.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.4839672446250915,0.050000000745058,0.0490669719874858,298.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.4839672446250915,0.050000000745058,0.0362406969070434,298.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.4839672446250915,0.050000000745058,0.0490669719874858,297.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.4839672446250915,0.050000000745058,0.2327525913715362,284.8989562988281,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.22930908203125,284.9214172363281,1.0,0.1889856904745102,1.0,1.0,0.0,1.0,-0.4964828193187713,0.4964824616909027,3.586368393371231e-07,0.363175481557846,0.685652494430542,0.685652494430542,0.0,44.6959114074707,36.0,12887.3408203125,-0.0,44.749454498291016,1.0,283.14990234375,284.7974548339844,296.95391845703125,297.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,22209.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070365726947784,1.0,0.0,0.0,1.8619660139083865,1.8619744777679443,2.313326206149213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.3857421875,0.0,252.5419158935547,1895.4371337890625,0.0,288.2171630859375,0.4897375404834747,1.0,0.0,3.0,1.0,0.0
17734500,298.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4851794838905334,0.050000000745058,0.0465728268027305,298.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4851794838905334,0.050000000745058,0.0490434281527996,298.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4851794838905334,0.050000000745058,0.0362233072519302,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4851794838905334,0.050000000745058,0.0490434281527996,297.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4851794838905334,0.050000000745058,0.2326409071683883,284.9355163574219,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.2144775390625,284.9470520019531,1.0,0.1878006160259246,1.0,1.0,0.0,1.0,-0.4962446689605713,0.4962443113327026,3.585414276585652e-07,0.3632362782955169,0.69972163438797,0.69972163438797,0.0,44.10042572021485,36.0,12898.1279296875,-0.0,44.21868896484375,1.0,283.14996337890625,284.8221740722656,296.9923095703125,297.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,20054.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096952676773071,1.0,0.0,0.0,1.8404688835144043,1.840476870536804,2.260218110450296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.47314453125,0.0,237.6870574951172,1895.4371337890625,0.0,293.05596923828125,0.4832905232906341,1.0,0.0,3.0,1.0,0.0
17734560,298.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4876880943775177,0.050000000745058,0.0465270914137363,298.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4876880943775177,0.050000000745058,0.048995267599821,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4876880943775177,0.050000000745058,0.0361877381801605,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4876880943775177,0.050000000745058,0.048995267599821,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4876880943775177,0.050000000745058,0.2324124574661255,284.9520874023437,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.2015075683594,284.9555969238281,1.0,0.1855273395776748,1.0,1.0,0.0,1.0,-0.4957574605941772,0.4957571029663086,3.582360932341544e-07,0.3631179332733154,0.7091683149337769,0.7091683149337769,0.0,42.879913330078125,25.0,12906.56640625,-0.0,43.13247299194336,1.0,283.1499938964844,284.8269958496094,297.01544189453125,298.0155944824219,293.1499938964844,293.1499938964844,283.1499938964844,18913.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140644967556,1.0,0.0,0.0,1.8392854928970337,1.839293360710144,2.257312559095226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.732421875,0.0,233.026123046875,1895.4371337890625,0.0,301.1366577148437,0.4805326461791992,1.0,0.0,3.0,1.0,0.0
17734620,298.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4912425279617309,0.050000000745058,0.0464640893042087,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4912425279617309,0.050000000745058,0.0489289239048957,298.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4912425279617309,0.050000000745058,0.0361387357115745,298.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4912425279617309,0.050000000745058,0.0489289239048957,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4912425279617309,0.050000000745058,0.2320977598428726,284.9559020996094,284.95001220703125,294.7831420898437,293.9839172363281,294.78369140625,298.19012451171875,284.955810546875,1.0,0.182440310716629,1.0,1.0,0.0,1.0,-0.4950861930847168,0.4950858354568481,3.577758889150573e-07,0.3628673255443573,0.7132663130760193,0.7132663130760193,0.0,41.1976432800293,25.0,12895.0009765625,-0.0,41.63873672485352,1.0,283.1499938964844,284.8259582519531,297.0234375,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18403.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186088740825653,1.0,0.0,0.0,1.839350342750549,1.83935809135437,2.257471578559489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.96923828125,0.0,231.120346069336,1895.4371337890625,0.0,309.72052001953125,0.4793741703033447,1.0,0.0,3.0,1.0,0.0
17734680,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4990405738353729,0.050000000745058,0.0463362000882625,298.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4990405738353729,0.050000000745058,0.048794250935316,298.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.60899817943573,0.1585237681865692,0.05977713316679,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4990405738353729,0.050000000745058,0.048794250935316,297.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4990405738353729,0.050000000745058,0.2314589172601699,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1800231933594,284.96051025390625,1.0,0.1788801401853561,1.0,1.0,0.0,1.0,-0.5221647024154663,0.5221642851829529,3.811484248217312e-07,0.3829624652862549,0.7144950032234192,0.7144950032234192,0.0,37.99127960205078,43.0,13202.75,-0.0,41.89229965209961,1.0,283.1499938964844,284.836181640625,297.0198669433594,298.0343933105469,293.1499938964844,293.1499938964844,283.1499938964844,18216.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223091304302215,1.0,0.0,0.0,1.8380779027938845,1.8380855321884155,2.254349311670012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.498046875,0.0,230.0340881347656,1895.4371337890625,0.0,316.8524780273437,0.4786657094955444,1.0,0.0,3.0,1.0,0.0
17734740,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5061960220336914,0.050000000745058,0.0462328232824802,298.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5061960220336914,0.050000000745058,0.0486853905022144,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7510854005813599,0.1552939862012863,0.1078729927539825,298.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5061960220336914,0.050000000745058,0.0486853905022144,297.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5061960220336914,0.050000000745058,0.2309425324201584,285.0405578613281,284.95001220703125,294.7785949707031,293.9811706542969,294.7790222167969,298.1486511230469,285.1049499511719,1.0,0.1799923479557037,1.0,1.0,0.0,1.0,-0.5789213180541992,0.578920841217041,4.328680347498448e-07,0.4267420172691345,0.7825750708580017,0.7825750708580017,0.0,35.69645309448242,43.0,14588.55078125,-0.0,46.24482345581055,1.0,283.1499938964844,284.9851989746094,297.0306396484375,298.0941772460937,293.1499938964844,293.1499938964844,283.1499938964844,15938.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275024235248565,1.0,0.0,0.0,1.8906060457229608,1.8906135559082031,2.3850390107327257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.1298828125,0.0,237.40158081054688,1895.4371337890625,0.0,327.0903015136719,0.4867808818817138,1.0,0.0,3.0,1.0,0.0
17734800,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.5030013918876648,0.050000000745058,0.0462771579623222,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.5030013918876648,0.050000000745058,0.0487320758402347,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.7480900883674622,0.1529285311698913,0.1084976941347122,298.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.5030013918876648,0.050000000745058,0.0487320758402347,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.5030013918876648,0.050000000745058,0.2311639934778213,285.1347961425781,284.95001220703125,294.776611328125,293.9800109863281,294.7769775390625,298.1141967773437,285.13336181640625,1.0,0.1824586987495422,1.0,1.0,0.0,1.0,-0.5801035165786743,0.5801030993461609,4.342247166277957e-07,0.4281714856624603,0.8955252766609192,0.8955252766609192,0.0,36.89480209350586,31.0,15055.16015625,-0.0,47.56686782836914,1.0,283.1499938964844,284.9234619140625,297.0702514648437,298.18963623046875,293.1499938964844,293.1499938964844,283.1499938964844,12215.5107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438543289899826,1.0,0.0,0.0,2.0538761615753174,2.0538837909698486,2.814763320202474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.81201171875,0.0,276.60723876953125,1895.4371337890625,0.0,349.81207275390625,0.5149145126342773,1.0,0.0,3.0,1.0,0.0
17734860,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.5031632781028748,0.050000000745058,0.0462748445570468,298.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.5031632781028748,0.050000000745058,0.0487296395003795,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.7470819354057312,0.1532227396965026,0.1079377606511116,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.5031632781028748,0.050000000745058,0.0487296395003795,297.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.5031632781028748,0.050000000745058,0.2311524301767349,285.0971374511719,284.95001220703125,294.7747802734375,293.9789123535156,294.7751159667969,298.09295654296875,285.06951904296875,1.0,0.1817403882741928,1.0,1.0,0.0,1.0,-0.5794115662574768,0.5794110894203186,4.3382215153542347e-07,0.4281475245952606,0.9278271198272704,0.9278271198272704,0.0,36.83290100097656,31.0,15107.884765625,-0.0,47.42242813110352,1.0,283.1499938964844,284.8282165527344,297.0895690917969,298.2376403808594,293.1499938964844,293.1499938964844,283.1499938964844,12073.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509134292602539,1.0,0.0,0.0,2.1724064350128174,2.172414779663086,3.14902081299806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.94482421875,0.0,320.2228088378906,1895.4371337890625,0.0,376.9787292480469,0.5404306054115295,1.0,0.0,3.0,1.0,0.0
17734920,298.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.5190182328224182,0.050000000745058,0.0460783690214157,298.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.5190182328224182,0.050000000745058,0.0485227406024932,297.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7698915600776672,0.1549711376428604,0.1085150241851806,297.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.720990777015686,0.1448185294866562,0.1195472702383995,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.5190182328224182,0.050000000745058,0.2301709800958633,285.0556030273437,284.95001220703125,294.77313232421875,293.9779663085937,294.7734375,298.0734558105469,285.0827941894531,1.0,0.1811399459838867,1.0,1.0,0.0,1.0,-0.6634103059768677,0.6634097695350647,5.152465405444673e-07,0.4917959868907928,0.9395248889923096,0.9395248889923096,0.0,32.298091888427734,34.0,16524.654296875,-0.0,53.12897109985352,1.0,283.1499938964844,284.87060546875,297.083251953125,298.26434326171875,293.1499938964844,293.1499938964844,283.1499938964844,12882.671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612199962139129,1.0,0.0,0.0,2.2593748569488525,2.2593839168548584,3.406198629818391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.26171875,0.0,359.4210510253906,1895.4371337890625,0.0,401.149169921875,0.5641534924507141,1.0,0.0,3.0,1.0,0.0
17734980,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.7286596298217773,0.1450580060482025,0.1062734052538871,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.5395137667655945,0.050000000745058,0.0483239889144897,297.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.800080418586731,0.1575880497694015,0.1098917797207832,297.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.7746192812919617,0.1409812569618225,0.1353611499071121,297.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.5395137667655945,0.050000000745058,0.2292281985282898,285.169677734375,284.95001220703125,294.7716979980469,293.9771423339844,294.7719116210937,298.047119140625,285.2234802246094,1.0,0.1828252524137497,1.0,1.0,0.0,1.0,-0.7548907399177551,0.7548900842666626,6.118866622273345e-07,0.5608333945274353,1.0,1.0,0.0,28.08659172058105,34.0,18549.658203125,-0.0,60.630008697509766,1.0,283.1499938964844,284.9792785644531,297.101806640625,298.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,12869.802734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743895828723907,1.0,0.0,0.0,2.3852713108062744,2.3852813243865967,3.796373846398637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.328125,0.0,415.6357421875,1895.4371337890625,0.0,434.2851867675781,0.5900740623474121,1.0,0.0,3.0,1.0,0.0
17735040,297.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7744538187980652,0.1378905028104782,0.1268491894006729,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.542233943939209,0.050000000745058,0.0483014248311519,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.8084646463394165,0.1606830060482025,0.1118856891989708,297.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7736572623252869,0.1386293768882751,0.1331725865602493,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.542233943939209,0.050000000745058,0.2291211634874344,285.3182678222656,284.95001220703125,294.7704162597656,293.9764099121094,294.7705993652344,298.03350830078125,285.3402404785156,1.0,0.1846534758806228,1.0,1.0,0.0,1.0,-0.779240608215332,0.7792399525642395,6.396970206878905e-07,0.5801634192466736,1.0,1.0,0.0,27.75978279113769,25.0,19515.65625,-0.0,63.80752182006836,1.0,283.1499938964844,285.03814697265625,297.1435241699219,298.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,13804.4853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932135045528412,1.0,0.0,0.0,2.4747629165649414,2.474773406982422,4.086585363438644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.97265625,0.0,463.9456481933594,1895.4371337890625,0.0,486.5386047363281,0.6144084334373474,1.0,0.0,3.0,1.0,0.0
17735100,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.7638316750526428,0.1330547630786895,0.1225518658757209,298.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.5407847762107849,0.050000000745058,0.0483132116496562,297.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.8118947148323059,0.1638692319393158,0.1140987947583198,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.7689217329025269,0.1376052349805832,0.1316473484039306,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.5407847762107849,0.050000000745058,0.2291770726442337,285.32830810546875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694702148437,298.0904846191406,285.3154296875,1.0,0.1844123750925064,1.0,1.0,0.0,1.0,-0.7749909162521362,0.7749903202056885,6.352875630000199e-07,0.5776677131652832,1.0,1.0,0.0,28.027374267578125,25.0,19602.853515625,-0.0,63.52057647705078,1.0,283.1499938964844,284.98193359375,297.1578063964844,298.5680847167969,293.1499938964844,293.1499938964844,283.1499938964844,14910.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125426650047302,1.0,0.0,0.0,2.571976661682129,2.5719878673553467,4.4139497390460747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.51904296875,0.0,520.7955932617188,1895.4371337890625,0.0,546.933349609375,0.6353002786636353,1.0,0.0,3.0,1.0,0.0
17735160,297.6927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.7596277594566345,0.1307295560836792,0.1193601116538047,298.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5428773760795593,0.050000000745058,0.0482962541282177,297.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8193225860595703,0.1669488102197647,0.116274282336235,297.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.7702154517173767,0.13737753033638,0.1310333907604217,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5428773760795593,0.050000000745058,0.2290966361761093,285.2840576171875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,298.1563415527344,285.2705383300781,1.0,0.1832713484764099,1.0,1.0,0.0,1.0,-0.7729159593582153,0.7729153037071228,6.333349347187323e-07,0.5767930746078491,1.0,1.0,0.0,27.58698844909668,25.0,19598.7265625,-0.0,62.63019180297852,1.0,283.1499938964844,284.9284362792969,297.1309814453125,298.5651550292969,293.1499938964844,293.1499938964844,283.1499938964844,15773.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270399451255798,1.0,0.0,0.0,2.645338773727417,2.645350933074951,4.6693446620338374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.92236328125,0.0,566.6439208984375,1895.4371337890625,0.0,597.2239379882812,0.655926525592804,1.0,0.0,3.0,1.0,0.0
17735220,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4231872558594,0.9666519165039062,0.1304233372211456,0.1175751611590385,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.7008033990859985,0.050000000745058,0.0476330555975437,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8753372430801392,0.1728285998106002,0.0695120990276336,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.9003117084503174,0.1384009718894958,0.1021827831864357,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.9235911965370178,0.1259746253490448,0.5193782448768616,285.43096923828125,284.95001220703125,294.7676696777344,293.9749450683594,294.76776123046875,298.16326904296875,285.5478515625,1.0,0.1880030333995819,1.0,1.0,0.0,1.0,-1.0275073051452637,1.0275063514709473,9.612691656002426e-07,0.7692017555236816,1.0,1.0,0.0,13.485167503356934,25.0,24224.052734375,-0.0,85.45709991455078,1.0,283.1499938964844,285.2283020019531,297.1109924316406,298.6466064453125,293.1499938964844,293.1499938964844,283.1499938964844,16787.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389790534973145,1.0,0.0,0.0,2.729072093963623,2.7290849685668945,4.96962172746862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.77880859375,0.0,622.1734008789062,1895.4371337890625,0.0,642.1404418945312,0.6735489964485168,1.0,0.0,3.0,1.0,0.0
17735280,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.9754128456115724,0.1322792470455169,0.1178827807307243,298.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626892089844,0.7070524096488953,0.050000000745058,0.0476225316524505,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.868537962436676,0.1825762689113617,0.066218301653862,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.868537962436676,0.1436054110527038,0.0896542221307754,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.956076204776764,0.1216189563274383,0.5546623468399048,285.70172119140625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,298.0500183105469,285.71337890625,1.0,0.1908275038003921,1.0,1.0,0.0,1.0,-1.0486072301864624,1.0486061573028564,9.903301361191552e-07,0.7822366952896118,1.0,1.0,0.0,13.430180549621582,45.0,25122.8515625,-0.0,89.9555435180664,1.0,283.1499938964844,285.30352783203125,297.1686706542969,298.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,17553.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612636208534241,1.0,0.0,0.0,2.790668487548828,2.790681838989258,5.196486654313048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.849609375,0.0,665.259765625,1895.4371337890625,0.0,735.1717529296875,0.6913315057754517,1.0,0.0,3.0,1.0,0.0
17735340,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9559895396232604,0.1323736608028412,0.1191171333193779,298.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.6897549629211426,0.050000000745058,0.0476519390940666,297.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.887516438961029,0.1888263970613479,0.0757291093468666,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.91869455575943,0.1471838504076004,0.1129808202385902,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9218440055847168,0.1187231913208961,0.540695071220398,285.7234191894531,284.95001220703125,294.7667541503906,293.9745483398437,294.7668151855469,297.9988708496094,285.7270202636719,1.0,0.1968883723020553,1.0,1.0,0.0,1.0,-1.0754923820495603,1.0754913091659546,1.0341130973756665e-06,0.8069720268249512,1.0,1.0,0.0,14.571375846862791,45.0,25813.626953125,-0.0,97.61173248291016,1.0,283.1499938964844,285.3016357421875,297.18670654296875,298.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,18487.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838309526443481,1.0,0.0,0.0,2.8639254570007324,2.8639395236968994,5.47289062069467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.28125,0.0,719.037841796875,1895.4371337890625,0.0,842.7258911132812,0.7064169645309448,1.0,0.0,3.0,1.0,0.0
17735400,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552185058594,0.9234232306480408,0.1325785666704177,0.1193595007061958,298.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.6675564050674438,0.050000000745058,0.0476978719234466,297.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547912597656,0.913073182106018,0.192215546965599,0.0901507809758186,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9608800411224364,0.1470680832862854,0.1397189348936081,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545471191406,0.8855854868888855,0.1169205605983734,0.530568540096283,285.7562866210937,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.96099853515625,285.765625,1.0,0.2049797624349594,1.0,1.0,0.0,1.0,-1.113129734992981,1.113128662109375,1.0939367030005087e-06,0.8368985056877136,1.0,1.0,0.0,16.230148315429688,65.0,26601.234375,-0.0,109.3910903930664,1.0,283.1499938964844,285.326904296875,297.16705322265625,298.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19172.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022734642028809,1.0,0.0,0.0,2.916471481323242,2.9164862632751465,5.675561283169372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.73388671875,0.0,759.3463745117188,1895.4371337890625,0.0,941.5336303710938,0.7220150828361511,1.0,0.0,3.0,1.0,0.0
17735460,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.8790647387504578,0.133125439286232,0.119795486330986,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.6370849609375,0.050000000745058,0.0477866753935813,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.9697121977806092,0.1911616921424865,0.1222158819437027,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.909862220287323,0.1466222256422042,0.1393563896417617,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8417365550994873,0.1157799437642097,0.5244356989860535,285.7840270996094,284.95001220703125,294.7666015625,293.974609375,294.7666015625,297.9200134277344,285.79071044921875,1.0,0.214618980884552,1.0,1.0,0.0,1.0,-1.1503132581710815,1.150312066078186,1.1549707323865732e-06,0.8661275506019592,1.0,1.0,0.0,18.97853660583496,65.0,27356.50390625,-0.0,123.31089782714844,1.0,283.1499938964844,285.3363037109375,297.1363525390625,299.0007019042969,293.1499938964844,293.1499938964844,283.1499938964844,20039.990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169528961181641,1.0,0.0,0.0,2.981760263442993,2.981775522232056,5.932514000051015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.2470703125,0.0,811.4932861328125,1895.4371337890625,0.0,1027.2242431640625,0.7351720929145813,1.0,0.0,3.0,1.0,0.0
17735520,297.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.8107830286026001,0.133823275566101,0.1205945685505867,298.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.5835794806480408,0.050000000745058,0.0480294339358806,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.9083731174468994,0.1874907314777374,0.1326042562723159,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.8349883556365967,0.1467019170522689,0.1394497752189636,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.7717615365982056,0.1149395182728767,0.5212013721466064,285.8119201660156,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.8728332519531,285.8082580566406,1.0,0.2248873859643936,1.0,1.0,0.0,1.0,-1.1543715000152588,1.1543703079223633,1.1623679938566056e-06,0.8700867891311646,1.0,1.0,0.0,25.19687461853028,53.0,27639.103515625,-0.0,137.2117919921875,1.0,283.1499938964844,285.336669921875,297.10528564453125,299.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,20658.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284199953079224,1.0,0.0,0.0,3.0274577140808105,3.0274734497070312,6.115746487012075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.427734375,0.0,849.3780517578125,1895.4371337890625,0.0,1098.1944580078125,0.7491190433502197,1.0,0.0,3.0,1.0,0.0
17735580,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7772374153137207,0.1345492154359817,0.1214068904519081,298.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.5541924238204956,0.050000000745058,0.0482094176113605,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.865553081035614,0.1864399909973144,0.1312199681997299,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.8015079498291016,0.1471027135848999,0.1398600935935974,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.738621711730957,0.114310473203659,0.5187316536903381,285.7812805175781,284.95001220703125,294.7671813964844,293.9751281738281,294.7671203613281,297.839599609375,285.7743530273437,1.0,0.2306927591562271,1.0,1.0,0.0,1.0,-1.1514273881912231,1.1514261960983276,1.1574118161661318e-06,0.867743194103241,1.0,1.0,0.0,29.713197708129883,53.0,27667.51953125,-0.0,145.26422119140625,1.0,283.1499938964844,285.297119140625,297.0703430175781,298.98492431640625,293.1499938964844,293.1499938964844,283.1499938964844,21475.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362188458442688,1.0,0.0,0.0,3.086742877960205,3.086759328842163,6.357615234264813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.43798828125,0.0,900.2605590820312,1895.4371337890625,0.0,1148.3912353515625,0.760822594165802,1.0,0.0,3.0,1.0,0.0
17735640,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.7615970969200134,0.1352778077125549,0.1221641227602958,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.5395546555519104,0.050000000745058,0.0483213663101196,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.8465063571929932,0.1866986602544784,0.1310439854860305,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.7844766974449158,0.1477102190256118,0.1404486447572708,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7227169275283813,0.113881304860115,0.5168805122375488,285.7541198730469,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.8148803710937,285.74951171875,1.0,0.2345794886350631,1.0,1.0,0.0,1.0,-1.1507424116134644,1.1507413387298584,1.1562808595044771e-06,0.8672236204147339,1.0,1.0,0.0,32.53864669799805,41.0,27694.994140625,-0.0,150.60650634765625,1.0,283.1499938964844,285.2699279785156,297.0353698730469,298.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,22044.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403878331184387,1.0,0.0,0.0,3.127324104309082,3.1273410320281982,6.525880280605634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.974609375,0.0,936.236572265625,1895.4371337890625,0.0,1175.8438720703125,0.7735373377799988,1.0,0.0,3.0,1.0,0.0
