time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.7548331022262573,0.1360252797603607,0.1228848919272422,298.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.5325431227684021,0.050000000745058,0.0483826585114002,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8386306762695312,0.1876458823680877,0.1315186917781829,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7769942283630371,0.1484672278165817,0.1411558389663696,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7311706542969,0.7145810723304749,0.1136257350444793,0.5156354904174805,285.73004150390625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.7955627441406,285.7253112792969,1.0,0.2367787361145019,1.0,1.0,0.0,1.0,-1.151604413986206,1.1516032218933103,1.1577667464734986e-06,0.867957353591919,1.0,1.0,0.0,34.103267669677734,41.0,27784.8671875,-0.0,153.9154052734375,1.0,283.1499938964844,285.240234375,297.0092468261719,298.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,22823.27734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422839760780334,1.0,0.0,0.0,3.182093858718872,3.1821112632751465,6.756461061740993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.337890625,0.0,986.2930297851562,1895.4371337890625,0.0,1188.4703369140625,0.7841483950614929,1.0,0.0,3.0,1.0,0.0
17735760,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.753929615020752,0.1367951035499572,0.1235822364687919,298.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.5306006669998169,0.050000000745058,0.0484007038176059,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.8377740979194641,0.1889577955007553,0.132323145866394,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71209716796875,0.7759876251220703,0.1493296474218368,0.1419391930103302,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.7120229601860046,0.1135078072547912,0.5148817300796509,285.7118835449219,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.7799072265625,285.7088928222656,1.0,0.2375308722257614,1.0,1.0,0.0,1.0,-1.15346360206604,1.1534624099731443,1.1609442935878178e-06,0.8694996237754822,1.0,1.0,0.0,34.58702087402344,29.0,27858.640625,-0.0,155.3951873779297,1.0,283.1499938964844,285.2208557128906,296.9925231933594,298.9051818847656,293.1499938964844,293.1499938964844,283.1499938964844,23353.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429244875907898,1.0,0.0,0.0,3.2188315391540527,3.2188491821289062,6.913369929861801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.69921875,0.0,1020.849609375,1895.4371337890625,0.0,1192.7548828125,0.7959370017051697,1.0,0.0,3.0,1.0,0.0
17735820,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.7576704025268555,0.1375899612903595,0.1242672502994537,298.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.532611608505249,0.050000000745058,0.0483820065855979,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943359375,0.8422789573669434,0.1904708296060562,0.1332979500293731,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947326660156,0.7800987362861633,0.1502687931060791,0.1427728086709976,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.7141447067260742,0.1134974882006645,0.5145078897476196,285.6944885253906,284.95001220703125,294.77056884765625,293.9775085449219,294.7704467773437,297.7670593261719,285.6910095214844,1.0,0.2370425462722778,1.0,1.0,0.0,1.0,-1.155984878540039,1.1559836864471436,1.1652529110506291e-06,0.8715786337852478,1.0,1.0,0.0,34.14994812011719,29.0,27976.689453125,-0.0,155.259033203125,1.0,283.1499938964844,285.1972045898437,296.9847412109375,298.8992004394531,293.1499938964844,293.1499938964844,283.1499938964844,24104.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431542038917542,1.0,0.0,0.0,3.270196914672852,3.270215511322021,7.13577492206241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.669921875,0.0,1070.50537109375,1895.4371337890625,0.0,1194.2938232421875,0.805723249912262,1.0,0.0,3.0,1.0,0.0
17735880,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814880371094,0.7657397985458374,0.1384036391973495,0.1249415203928947,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.538242518901825,0.050000000745058,0.0483323596417903,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811218261719,0.8516412973403931,0.1920888572931289,0.1343540996313095,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813659667969,0.7888703346252441,0.1512589752674102,0.1436348408460617,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817626953125,0.7202436327934265,0.1135662049055099,0.5144027471542358,285.68121337890625,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.7563781738281,285.6790771484375,1.0,0.2354846745729446,1.0,1.0,0.0,1.0,-1.1589105129241943,1.1589093208312988,1.170262294181157e-06,0.8739866018295288,1.0,1.0,0.0,32.93511962890625,25.0,28069.1484375,-0.0,153.70408630371094,1.0,283.1499938964844,285.1821594238281,296.98223876953125,298.898681640625,293.1499938964844,293.1499938964844,283.1499938964844,24606.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433358192443848,1.0,0.0,0.0,3.3040356636047363,3.3040544986724854,7.284215257641335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.24755859375,0.0,1104.08203125,1895.4371337890625,0.0,1195.51171875,0.8168131709098816,1.0,0.0,3.0,1.0,0.0
17735940,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.7743421196937561,0.1392326056957245,0.125633418560028,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.5442228317260742,0.050000000745058,0.0482834726572036,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.8617205619812012,0.1937618404626846,0.1354672163724899,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.798129677772522,0.1522835344076156,0.1445390880107879,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.7265838980674744,0.1136930286884307,0.5146132111549377,285.66754150390625,284.95001220703125,294.7734069824219,293.9794006347656,294.77325439453125,297.7474670410156,285.66485595703125,1.0,0.2342308461666107,1.0,1.0,0.0,1.0,-1.162355899810791,1.162354826927185,1.1761673022192554e-06,0.8768064975738525,1.0,1.0,0.0,31.74687767028809,25.0,28201.05859375,-0.0,152.34115600585938,1.0,283.1499938964844,285.16229248046875,296.9837341308594,298.9056701660156,293.1499938964844,293.1499938964844,283.1499938964844,25337.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437689065933228,1.0,0.0,0.0,3.352801322937012,3.352820634841919,7.500823357986519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.01953125,0.0,1153.694091796875,1895.4371337890625,0.0,1198.418701171875,0.8259694576263428,1.0,0.0,3.0,1.0,0.0
17736000,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.7840967178344727,0.1400662809610366,0.1263299286365509,297.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65966796875,0.5510863065719604,0.050000000745058,0.0482315346598625,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.8731958270072937,0.1954542249441146,0.1366025954484939,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576843261719,0.8084350824356079,0.1533246040344238,0.145463228225708,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6579895019531,0.7337951064109802,0.1138567924499511,0.5150185227394104,285.6575927734375,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.7399597167969,285.65606689453125,1.0,0.2328003793954849,1.0,1.0,0.0,1.0,-1.1660881042480469,1.1660869121551514,1.182582764158724e-06,0.8798571825027466,1.0,1.0,0.0,30.485673904418945,25.0,28307.36328125,-0.0,150.90579223632812,1.0,283.1499938964844,285.1503295898437,296.98638916015625,298.9134521484375,293.1499938964844,293.1499938964844,283.1499938964844,25817.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444302797317505,1.0,0.0,0.0,3.384425640106201,3.3844454288482666,7.642989885425777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.57666015625,0.0,1186.6488037109375,1895.4371337890625,0.0,1202.8665771484375,0.8365247249603271,1.0,0.0,3.0,1.0,0.0
17736060,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64697265625,0.7930151224136353,0.1409016400575637,0.1270395219326019,297.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.5571849942207336,0.050000000745058,0.0481885969638824,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.8838700652122498,0.1971491426229477,0.1377531886100769,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8173404335975647,0.1543728411197662,0.1464085280895233,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.7403187155723572,0.1140446290373802,0.5156068205833435,285.6466979980469,284.95001220703125,294.7770080566406,293.98175048828125,294.7768249511719,297.73370361328125,285.6445617675781,1.0,0.2318445891141891,1.0,1.0,0.0,1.0,-1.1701098680496216,1.170108675956726,1.1895135685335845e-06,0.8831339478492737,1.0,1.0,0.0,29.4564208984375,25.0,28448.275390625,-0.0,150.0039825439453,1.0,283.1499938964844,285.1332092285156,296.9901123046875,298.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,26536.251953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453906893730164,1.0,0.0,0.0,3.431182146072388,3.431202411651612,7.855626904529345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.43408203125,0.0,1236.5128173828125,1895.4371337890625,0.0,1209.34423828125,0.8451921343803406,1.0,0.0,3.0,1.0,0.0
17736120,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390380859375,0.8013049364089966,0.1416976302862167,0.1277394145727157,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.5627557039260864,0.050000000745058,0.0481516644358634,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.8939606547355652,0.1988308131694793,0.1389032453298568,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.8253821730613708,0.1554171293973922,0.1473603099584579,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.7464388012886047,0.1142475754022598,0.5163059830665588,285.6388854980469,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.7284851074219,285.6377868652344,1.0,0.2310801893472671,1.0,1.0,0.0,1.0,-1.1742676496505735,1.1742664575576782,1.1967031241510997e-06,0.8865167498588562,1.0,1.0,0.0,28.581443786621094,25.0,28561.798828125,-0.0,149.44139099121094,1.0,283.1499938964844,285.12335205078125,296.9932556152344,298.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,27000.701171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465084552764893,1.0,0.0,0.0,3.4610788822174072,3.461099624633789,7.993119197635679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.6572265625,0.0,1269.1175537109375,1895.4371337890625,0.0,1216.9102783203125,0.8553310036659241,1.0,0.0,3.0,1.0,0.0
17736180,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.8089854121208191,0.1424446851015091,0.1284012347459793,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.5679224133491516,0.050000000745058,0.0481191463768482,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.903573215007782,0.200494110584259,0.1400464624166488,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62994384765625,0.832946240901947,0.1564531922340393,0.1483116298913955,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.7522915601730347,0.1144603192806243,0.5170873999595642,285.6298217773437,284.95001220703125,294.7813720703125,293.9845275878906,294.7811279296875,297.7240905761719,285.62799072265625,1.0,0.2304879575967788,1.0,1.0,0.0,1.0,-1.1784751415252686,1.1784738302230835,1.204003524435393e-06,0.8899346590042114,1.0,1.0,0.0,27.81904411315918,25.0,28704.83203125,-0.0,149.1132354736328,1.0,283.1499938964844,285.1080627441406,296.9965515136719,298.9466857910156,293.1499938964844,293.1499938964844,283.1499938964844,27709.75,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478054523468018,1.0,0.0,0.0,3.5062291622161865,3.5062501430511475,8.203022048292041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.65283203125,0.0,1319.435791015625,1895.4371337890625,0.0,1225.7269287109375,0.863608181476593,1.0,0.0,3.0,1.0,0.0
17736240,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234130859375,0.8157916069030762,0.1431492865085601,0.1290252953767776,297.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246032714844,0.5726618766784668,0.050000000745058,0.048090636730194,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6232604980469,0.9131647348403932,0.2021311968564987,0.1411761045455932,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.840105414390564,0.1574746221303939,0.1492552906274795,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.7578279972076416,0.1146742329001426,0.517909049987793,285.6233215332031,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.7203674316406,285.6224365234375,1.0,0.2300440967082977,1.0,1.0,0.0,1.0,-1.1826648712158203,1.1826635599136353,1.2112985814383137e-06,0.8933334350585938,1.0,1.0,0.0,27.15807342529297,25.0,28818.607421875,-0.0,148.9803466796875,1.0,283.1499938964844,285.0994567871094,296.9989013671875,298.9560241699219,293.1499938964844,293.1499938964844,283.1499938964844,28162.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491369009017944,1.0,0.0,0.0,3.534754991531372,3.534776449203491,8.337040640071791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.8115234375,0.0,1351.902587890625,1895.4371337890625,0.0,1234.819091796875,0.8734152317047119,1.0,0.0,3.0,1.0,0.0
17736300,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.8219062089920044,0.1438215225934982,0.1296198517084121,297.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6172790527344,0.5769778490066528,0.050000000745058,0.0480656772851944,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.9226746559143066,0.2037410736083984,0.1422906070947647,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.8468946218490601,0.1584800034761428,0.1501888036727905,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.7630218267440796,0.1148855611681938,0.5187472701072693,285.6152038574219,284.95001220703125,294.7864990234375,293.9877624511719,294.7862243652344,297.7169189453125,285.61358642578125,1.0,0.229728564620018,1.0,1.0,0.0,1.0,-1.1868129968643188,1.1868118047714231,1.218545207848365e-06,0.8966925144195557,1.0,1.0,0.0,26.586509704589844,25.0,28959.076171875,-0.0,149.0137939453125,1.0,283.1499938964844,285.0852966308594,297.0014038085937,298.967041015625,293.1499938964844,293.1499938964844,283.1499938964844,28865.732421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505406498908997,1.0,0.0,0.0,3.5786173343658447,3.578639507293701,8.545231366952066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5234375,0.0,1402.856689453125,1895.4371337890625,0.0,1244.44921875,0.8813770413398743,1.0,0.0,3.0,1.0,0.0
17736360,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.827476441860199,0.1444809883832931,0.1301955729722976,297.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106262207031,0.5808683037757874,0.050000000745058,0.0480439327657222,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.9316802620887756,0.2053183615207672,0.1433855146169662,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.8532965183258057,0.1594649255275726,0.1511073112487793,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.7678311467170715,0.1150879934430122,0.519571840763092,285.60943603515625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.7128601074219,285.60870361328125,1.0,0.2295238226652145,1.0,1.0,0.0,1.0,-1.1908845901489258,1.1908832788467407,1.2256808759048e-06,0.899983286857605,1.0,1.0,0.0,26.095346450805664,25.0,29069.8203125,-0.0,149.1870880126953,1.0,283.1499938964844,285.0775146484375,297.00311279296875,298.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,29308.654296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518996953964233,1.0,0.0,0.0,3.6059682369232178,3.605990648269653,8.676350944369915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.4306640625,0.0,1435.2689208984375,1895.4371337890625,0.0,1253.8165283203125,0.8909009099006653,1.0,0.0,3.0,1.0,0.0
17736420,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021423339844,0.8326299786567688,0.1451315730810165,0.1307665854692459,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039123535156,0.5843696594238281,0.050000000745058,0.0480249337852001,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.9400184750556946,0.2068643271923065,0.1444612741470337,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.8593292236328125,0.1604298204183578,0.1520104110240936,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.772265613079071,0.1152809709310531,0.5203710794448853,285.6019592285156,284.95001220703125,294.7923889160156,293.9914245605469,294.7921142578125,297.7089538574219,285.6004943847656,1.0,0.229412630200386,1.0,1.0,0.0,1.0,-1.194881796836853,1.1948806047439575,1.232706608789158e-06,0.9032060503959656,1.0,1.0,0.0,25.672666549682617,25.0,29206.1640625,-0.0,149.47816467285156,1.0,283.1499938964844,285.064208984375,297.0051574707031,298.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,30008.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653279185295105,1.0,0.0,0.0,3.6487557888031006,3.6487786769866943,8.883474720278173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.83837890625,0.0,1486.96923828125,1895.4371337890625,0.0,1263.3681640625,0.8985996246337891,1.0,0.0,3.0,1.0,0.0
17736480,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.8373802304267883,0.1457654982805252,0.131327211856842,297.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.587485671043396,0.050000000745058,0.0480084531009197,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966796875,0.9475782513618468,0.2083755433559417,0.1455147266387939,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967712402344,0.8649593591690063,0.1613718271255493,0.1528947651386261,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.596923828125,0.776299238204956,0.1154621094465255,0.5211313366889954,285.5967102050781,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.7052001953125,285.5960388183594,1.0,0.2293816208839416,1.0,1.0,0.0,1.0,-1.1987736225128174,1.1987723112106323,1.2395660178299297e-06,0.906335473060608,1.0,1.0,0.0,25.312244415283203,25.0,29313.126953125,-0.0,149.86656188964844,1.0,283.1499938964844,285.0569763183594,297.0066833496094,298.99383544921875,293.1499938964844,293.1499938964844,283.1499938964844,30445.025390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545861959457397,1.0,0.0,0.0,3.6752099990844727,3.6752331256866455,9.012755413095874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.52734375,0.0,1519.5467529296875,1895.4371337890625,0.0,1272.4578857421875,0.9079063534736632,1.0,0.0,3.0,1.0,0.0
17736540,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.8417586088180542,0.1463819444179535,0.1318757086992263,297.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.5902469158172607,0.050000000745058,0.0479941666126251,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.9543695449829102,0.2098541259765625,0.1465472429990768,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.8701944947242737,0.1622921973466873,0.1537611335515976,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.7799471020698547,0.115631990134716,0.5218531489372253,285.58966064453125,284.95001220703125,294.7991027832031,293.9955444335937,294.7987670898437,297.7015686035156,285.5882873535156,1.0,0.2294185906648636,1.0,1.0,0.0,1.0,-1.2025606632232666,1.202559471130371,1.2462569429771977e-06,0.9093708992004396,1.0,1.0,0.0,25.00586700439453,25.0,29444.294921875,-0.0,150.33663940429688,1.0,283.1499938964844,285.0442810058594,297.0087280273437,299.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,31142.419921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558967232704163,1.0,0.0,0.0,3.717065095901489,3.71708869934082,9.219207868227386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.6298828125,0.0,1572.056396484375,1895.4371337890625,0.0,1281.611572265625,0.9153764247894288,1.0,0.0,3.0,1.0,0.0
17736600,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8457617163658142,0.1469771265983581,0.1324075162410736,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.5926676392555237,0.050000000745058,0.0479818768799304,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846862792969,0.9604054689407348,0.211297795176506,0.1475566625595092,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8750191330909729,0.1631890684366226,0.1546072512865066,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7832037210464478,0.1157888323068618,0.5225269794464111,285.5847473144531,284.95001220703125,294.802734375,293.9977722167969,294.8023681640625,297.6980895996094,285.5841064453125,1.0,0.2295123636722564,1.0,1.0,0.0,1.0,-1.2062203884124756,1.20621919631958,1.2527372064141673e-06,0.9122939109802246,1.0,1.0,0.0,24.74815368652344,25.0,29546.486328125,-0.0,150.87149047851562,1.0,283.1499938964844,285.0374450683594,297.0103759765625,299.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,31573.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571291089057922,1.0,0.0,0.0,3.7427010536193848,3.742725372314453,9.346813953925448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.0830078125,0.0,1604.8082275390625,1895.4371337890625,0.0,1290.2542724609375,0.9244850277900696,1.0,0.0,3.0,1.0,0.0
17736660,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8494194149971008,0.1475526988506317,0.132923737168312,297.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.5947834849357605,0.050000000745058,0.0479713045060634,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9657613635063172,0.2127091139554977,0.1485448479652404,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780334472656,0.8794578909873962,0.1640641540288925,0.1554345488548278,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.578369140625,0.7860990762710571,0.1159336119890213,0.5231555700302124,285.5779724121094,284.95001220703125,294.8065490722656,294.0001220703125,294.80621337890625,297.6947631835937,285.57666015625,1.0,0.2296536117792129,1.0,1.0,0.0,1.0,-1.209761142730713,1.2097599506378174,1.2590180631377734e-06,0.9151098728179932,1.0,1.0,0.0,24.53218460083008,25.0,29671.908203125,-0.0,151.4598388671875,1.0,283.1499938964844,285.0252380371094,297.0125732421875,299.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,32269.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583623290061951,1.0,0.0,0.0,3.7837393283844,3.783764123916626,9.55291056925489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.87890625,0.0,1658.178955078125,1895.4371337890625,0.0,1298.937255859375,0.9317544102668762,1.0,0.0,3.0,1.0,0.0
17736720,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.8527257442474365,0.1481064707040786,0.1334216892719268,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.5966072678565979,0.050000000745058,0.0479623153805732,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.9704784154891968,0.2140861749649047,0.1495099514722824,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.8835034966468811,0.1649160385131836,0.1562412977218628,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.788633406162262,0.1160649210214614,0.5237314701080322,285.5732727050781,284.95001220703125,294.8105773925781,294.0025634765625,294.8102111816406,297.6915588378906,285.5726623535156,1.0,0.2298336774110794,1.0,1.0,0.0,1.0,-1.2131662368774414,1.213165044784546,1.2650482403842034e-06,0.9177820682525636,1.0,1.0,0.0,24.35380172729492,25.0,29768.9453125,-0.0,152.08860778808594,1.0,283.1499938964844,285.0187072753906,297.014404296875,299.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,32696.064453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595181822776794,1.0,0.0,0.0,3.8086557388305664,3.808680772781372,9.67913820204558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.08544921875,0.0,1691.153076171875,1895.4371337890625,0.0,1307.106689453125,0.9406885504722596,1.0,0.0,3.0,1.0,0.0
17736780,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.8557111024856567,0.1486409157514572,0.1339036077260971,297.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.5981719493865967,0.050000000745058,0.0479546934366226,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.9746385216712952,0.2154316753149032,0.1504540890455246,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.8871873617172241,0.1657466292381286,0.1570292264223098,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56707763671875,0.7908402681350708,0.1161839812994003,0.5242590308189392,285.5666809082031,284.95001220703125,294.8148193359375,294.005126953125,294.8144226074219,297.6884765625,285.5654296875,1.0,0.2300455123186111,1.0,1.0,0.0,1.0,-1.2164479494094849,1.2164466381072998,1.2708291023955098e-06,0.920298397541046,1.0,1.0,0.0,24.207260131835938,25.0,29888.466796875,-0.0,152.74969482421875,1.0,283.1499938964844,285.0068664550781,297.0168151855469,299.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,33391.78515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606751680374146,1.0,0.0,0.0,3.848963499069214,3.8489890098571777,9.885095550998813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.57080078125,0.0,1745.4171142578125,1895.4371337890625,0.0,1315.3135986328125,0.9477781057357788,1.0,0.0,3.0,1.0,0.0
17736840,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.858380913734436,0.1491545140743255,0.1343675106763839,297.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.5994952321052551,0.050000000745058,0.0479483045637607,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.9782928228378296,0.2167440205812454,0.1513755470514297,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.890518069267273,0.1665548086166381,0.1577968448400497,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.7927315831184387,0.1162897273898124,0.5247321724891663,285.5621337890625,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.685546875,285.5615539550781,1.0,0.2302825003862381,1.0,1.0,0.0,1.0,-1.219592571258545,1.2195913791656494,1.2763513268509996e-06,0.9226690530776978,1.0,1.0,0.0,24.0894718170166,25.0,29980.29296875,-0.0,153.4328155517578,1.0,283.1499938964844,285.0005798339844,297.0188903808594,299.0459899902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617568135261536,1.0,0.0,0.0,3.873234272003174,3.873260021209717,1.00101556199661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.970703125,0.0,1778.64453125,1895.4371337890625,0.0,1323.0125732421875,0.9555557370185852,1.0,0.0,3.0,1.0,0.0
17736900,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51483154296875,0.8607020378112793,0.1496128886938095,0.1348069906234741,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52789306640625,0.6005712151527405,0.050000000745058,0.0479431524872779,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.9814519882202148,0.2179851233959198,0.1522687822580337,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.8934669494628906,0.1673147976398468,0.1585390716791153,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.7942849397659302,0.1163634806871414,0.5251327157020569,285.5135192871094,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.68267822265625,285.5015563964844,1.0,0.2305380553007125,1.0,1.0,0.0,1.0,-1.2225581407546997,1.2225568294525146,1.2815562513424084e-06,0.9248837828636168,1.0,1.0,0.0,24.000123977661133,25.0,30332.54296875,-0.0,154.12484741210938,1.0,283.06475830078125,284.9279479980469,297.0419921875,299.1157531738281,293.1499938964844,293.1499938964844,283.04998779296875,34387.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659657955169678,1.0,0.0,0.0,3.9059360027313232,3.905962467193604,1.0179900300499869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.943359375,0.0,1824.07763671875,1895.4371337890625,0.0,1353.2156982421875,0.9616665840148926,1.0,0.0,3.0,1.0,0.0
17736960,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.8622531890869141,0.1499795764684677,0.1351680904626846,297.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.6011741161346436,0.050000000745058,0.0479402765631675,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.9837703704833984,0.2191182672977447,0.1530885696411132,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.8956221342086792,0.1679969280958175,0.1592127680778503,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.7951328158378601,0.1163807809352874,0.52530837059021,285.4786682128906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282470703125,297.6798400878906,285.4759826660156,1.0,0.2307971864938736,1.0,1.0,0.0,1.0,-1.224992036819458,1.2249908447265625,1.285828602703987e-06,0.9266895055770874,1.0,1.0,0.0,23.960899353027344,25.0,30399.30859375,-0.0,154.76596069335938,1.0,283.0520324707031,284.90386962890625,297.0388488769531,299.1047058105469,293.1499938964844,293.1499938964844,282.75,34752.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683446168899536,1.0,0.0,0.0,3.926584482192993,3.926611185073853,1.0287816394338734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.37158203125,0.0,1853.1595458984373,1895.4371337890625,0.0,1370.4552001953125,0.9665794372558594,1.0,0.0,3.0,1.0,0.0
17737020,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3425598144531,0.8631659746170044,0.1502259075641632,0.1354636549949646,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.6013933420181274,0.050000000745058,0.0479392260313034,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3359375,0.9854329228401184,0.2201102674007415,0.1538470685482025,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8971158266067505,0.1685774177312851,0.159825325012207,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.7953898310661316,0.1163238286972045,0.5252725481987,285.3388061523437,284.95001220703125,294.8337097167969,294.0164794921875,294.833251953125,297.6769714355469,285.3050231933594,1.0,0.2310516685247421,1.0,1.0,0.0,1.0,-1.226948857307434,1.2269476652145386,1.289271494897548e-06,0.9281426072120668,1.0,1.0,0.0,23.961400985717773,25.0,31207.51953125,-0.0,155.3498077392578,1.0,282.7935485839844,284.7048645019531,297.0916442871094,299.27764892578125,293.1499938964844,293.1499938964844,282.75,35035.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785033941268921,1.0,0.0,0.0,3.94254732131958,3.94257402420044,1.0371632015448997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.310546875,0.0,1875.8525390625,1895.4371337890625,0.0,1445.411865234375,0.9703772068023682,1.0,0.0,3.0,1.0,0.0
17737080,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.8624926209449768,0.1502615362405777,0.1355740875005722,297.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.6007043719291687,0.050000000745058,0.0479424819350242,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9856244921684264,0.2208682894706726,0.154442474246025,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8970144391059875,0.1689830273389816,0.1602800786495208,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.7942211031913757,0.1161334961652755,0.5246881246566772,285.2430114746094,284.95001220703125,294.8389587402344,294.0195617675781,294.8384704589844,297.6739807128906,285.236083984375,1.0,0.2312729358673095,1.0,1.0,0.0,1.0,-1.2276455163955688,1.2276442050933838,1.2904911272926256e-06,0.928650975227356,1.0,1.0,0.0,24.053430557250977,25.0,31212.826171875,-0.0,155.7498016357422,1.0,282.7560119628906,284.64556884765625,297.0703125,299.2162475585937,293.1499938964844,293.1499938964844,282.45001220703125,35254.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827409863471985,1.0,0.0,0.0,3.954877376556397,3.954904317855835,1.043660745381203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.38134765625,0.0,1893.507568359375,1895.4371337890625,0.0,1477.30126953125,0.9733104705810548,1.0,0.0,3.0,1.0,0.0
17737140,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8611204624176025,0.1502196639776229,0.1355949342250824,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.599622368812561,0.050000000745058,0.0479476377367973,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9851741194725036,0.2215347290039062,0.1549596935510635,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.896186113357544,0.1693090349435806,0.160645917057991,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7923858761787415,0.11587705463171,0.5237597227096558,285.0911865234375,284.95001220703125,294.8443603515625,294.0227966308594,294.8438720703125,297.67095947265625,285.0566711425781,1.0,0.231456845998764,1.0,1.0,0.0,1.0,-1.2276228666305542,1.2276215553283691,1.2904426966997562e-06,0.9286239743232728,1.0,1.0,0.0,24.183523178100582,25.0,31966.85546875,-0.0,156.01470947265625,1.0,282.4935913085937,284.4403381347656,297.0985717773437,299.3476867675781,293.1499938964844,293.1499938964844,282.45001220703125,35424.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916605830192566,1.0,0.0,0.0,3.964395046234131,3.964422225952149,1.048690023708332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.85107421875,0.0,1907.2110595703125,1895.4371337890625,0.0,1545.5714111328125,0.975574553012848,1.0,0.0,3.0,1.0,0.0
17737200,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8587525486946106,0.1500366777181625,0.1354820281267166,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.5979779958724976,0.050000000745058,0.0479555539786815,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9837825894355774,0.222035750746727,0.1553554385900497,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8943292498588562,0.169504314661026,0.1608853340148925,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7896201610565186,0.1155169829726219,0.5223670601844788,284.9935607910156,284.95001220703125,294.8500061035156,294.0260925292969,294.8494873046875,297.6679077148437,284.9863586425781,1.0,0.2315888255834579,1.0,1.0,0.0,1.0,-1.2265883684158323,1.2265870571136477,1.2886074500784162e-06,0.9278398752212524,1.0,1.0,0.0,24.369384765625,25.0,31929.34765625,-0.0,156.09349060058594,1.0,282.4559631347656,284.3806457519531,297.0646667480469,299.2613830566406,293.1499938964844,293.1499938964844,282.1499938964844,35556.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939364671707153,1.0,0.0,0.0,3.971738815307617,3.9717659950256334,1.0525789093662752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.14794921875,0.0,1917.8297119140625,1895.4371337890625,0.0,1563.233154296875,0.977321445941925,1.0,0.0,3.0,1.0,0.0
17737260,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8562700152397156,0.149830475449562,0.1353346109390258,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.5962792634963989,0.050000000745058,0.0479638315737247,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9822385907173156,0.2224945127964019,0.1557136178016662,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8923112750053406,0.169656753540039,0.1610732823610305,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7866916060447693,0.1151186302304267,0.5207545161247253,284.84136962890625,284.95001220703125,294.8560791015625,294.0297241210937,294.8554992675781,297.6648864746094,284.8088684082031,1.0,0.2316734939813614,1.0,1.0,0.0,1.0,-1.2251416444778442,1.2251403331756592,1.2860407423431752e-06,0.9267398118972778,0.904983937740326,0.904983937740326,0.0,24.55845642089844,25.0,32551.107421875,-0.0,156.05569458007812,1.0,282.19342041015625,284.18292236328125,297.0887451171875,299.3786315917969,293.1499938964844,293.1499938964844,282.1499938964844,38157.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009112238883972,1.0,0.0,0.0,3.9396603107452393,3.939687490463257,1.0356448001402896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.029296875,0.0,1897.367431640625,1895.4371337890625,0.0,1617.951904296875,0.9695756435394288,1.0,0.0,3.0,1.0,0.0
17737320,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8533235788345337,0.1495609283447265,0.1351038664579391,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.594325065612793,0.050000000745058,0.0479734763503074,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.9801841974258424,0.222866028547287,0.1559870094060897,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8897855877876282,0.1697370558977127,0.1611723899841308,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7833041548728943,0.1146616265177726,0.5188149809837341,284.7893371582031,284.95001220703125,294.8628234863281,294.0338134765625,294.8621826171875,297.6620483398437,284.79931640625,1.0,0.2317030578851699,1.0,1.0,0.0,1.0,-1.222995638847351,1.222994327545166,1.2822308690374484e-06,0.9250972270965576,0.819145917892456,0.819145917892456,0.0,24.772159576416016,25.0,32120.00390625,-0.0,155.86065673828125,1.0,282.1563720703125,284.21539306640625,297.0492248535156,299.260009765625,293.1499938964844,293.1499938964844,282.45001220703125,45269.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006002068519592,1.0,0.0,0.0,3.709596872329712,3.709623098373413,9.182199960378056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.11865234375,0.0,1670.97900390625,1895.4371337890625,0.0,1615.4931640625,0.923880100250244,1.0,0.0,3.0,1.0,0.0
17737380,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8515716791152954,0.1496469229459762,0.1350018233060836,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.5930909514427185,0.050000000745058,0.0479796417057514,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9792494773864746,0.2236140370368957,0.156360387802124,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8884211182594299,0.1700679063796997,0.1613515615463256,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7809315919876099,0.1143788173794746,0.5171086192131042,284.9715881347656,284.95001220703125,294.8702087402344,294.0383605957031,294.8695068359375,297.658935546875,285.00787353515625,1.0,0.2317062318325042,1.0,1.0,0.0,1.0,-1.2214940786361694,1.2214927673339844,1.2795400152754155e-06,0.9239125847816468,0.9116611480712892,0.9116611480712892,0.0,24.90619659423828,25.0,31524.34375,-0.0,155.69241333007812,1.0,282.40093994140625,284.4461669921875,296.95489501953125,299.012451171875,293.1499938964844,293.1499938964844,282.45001220703125,38450.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869115829467773,1.0,0.0,0.0,3.654989957809448,3.6550142765045166,8.913856959225086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.2119140625,0.0,1557.0875244140625,1895.4371337890625,0.0,1509.0321044921875,0.9119113087654114,1.0,0.0,3.0,1.0,0.0
17737440,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8526375889778137,0.1500685364007949,0.135260134935379,297.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.5935226082801819,0.050000000745058,0.0479774847626686,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9810566306114196,0.2246994376182556,0.1570268422365188,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8898781538009644,0.1706565618515014,0.1618084609508514,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7810648679733276,0.1142977848649025,0.516357958316803,285.0431213378906,284.95001220703125,294.8782653808594,294.0433959960937,294.87750244140625,297.6558532714844,285.0426330566406,1.0,0.2317429184913635,1.0,1.0,0.0,1.0,-1.2222472429275513,1.2222460508346558,1.2808293377020163e-06,0.924434781074524,0.9839716553688048,0.9839716553688048,0.0,24.86113929748535,25.0,31715.962890625,-0.0,155.8231964111328,1.0,282.4423828125,284.4544677734375,296.96783447265625,299.0608825683594,293.1499938964844,293.1499938964844,282.1499938964844,33265.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791287660598755,1.0,0.0,0.0,3.7692172527313232,3.76924180984497,9.479722393734846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.04736328125,0.0,1648.765625,1895.4371337890625,0.0,1450.0955810546875,0.9306964874267578,1.0,0.0,3.0,1.0,0.0
17737500,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8542646765708923,0.1503356993198394,0.1355905532836914,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5942801237106323,0.050000000745058,0.0479737035930156,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9833146333694458,0.2255790829658508,0.1577299237251281,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.891913890838623,0.1711406707763672,0.1623317748308181,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7817633748054504,0.1141686737537384,0.5159385800361633,284.9064025878906,284.95001220703125,294.886962890625,294.0488586425781,294.8861389160156,297.6538391113281,284.873291015625,1.0,0.2318063974380493,1.0,1.0,0.0,1.0,-1.2236086130142212,1.223607301712036,1.2832000493290252e-06,0.9254246354103088,0.9076108336448668,0.9076108336448668,0.0,24.78382682800293,25.0,32435.859375,-0.0,156.06800842285156,1.0,282.19537353515625,284.25885009765625,297.0683288574219,299.29754638671875,293.1499938964844,293.1499938964844,282.1499938964844,35519.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860148906707764,1.0,0.0,0.0,3.7886416912078857,3.788666963577272,9.577680657457677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.5234375,0.0,1689.2181396484375,1895.4371337890625,0.0,1502.18115234375,0.934203565120697,1.0,0.0,3.0,1.0,0.0
17737560,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8541581034660339,0.1503518372774124,0.1356923133134842,297.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.59402996301651,0.050000000745058,0.047974944114685,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.98386812210083,0.2261691987514495,0.1582189947366714,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8922214508056641,0.1714319288730621,0.1626792699098587,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7809830904006958,0.1139102727174758,0.5150147080421448,284.84161376953125,284.95001220703125,294.8962707519531,294.05474853515625,294.8953857421875,297.65289306640625,284.8472900390625,1.0,0.2318498939275741,1.0,1.0,0.0,1.0,-1.2236285209655762,1.2236272096633911,1.283173219235323e-06,0.9253653287887572,0.8333595395088196,0.8333595395088196,0.0,24.81421661376953,25.0,32155.1171875,-0.0,156.1370849609375,1.0,282.1570739746094,284.2655334472656,297.0781555175781,299.2630310058594,293.1499938964844,293.1499938964844,282.45001220703125,41675.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891481876373291,1.0,0.0,0.0,3.633066415786743,3.633091449737549,8.80724314811232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.01806640625,0.0,1556.681640625,1895.4371337890625,0.0,1526.1876220703125,0.9045095443725586,1.0,0.0,3.0,1.0,0.0
