time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8539385795593262,0.1505745202302932,0.1357740014791488,297.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5937225818634033,0.050000000745058,0.047976478934288,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9843090772628784,0.2269886583089828,0.1586885005235672,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8924031853675842,0.1718681752681732,0.1630025953054428,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7800911068916321,0.1137496754527092,0.5140069127082825,285.001708984375,284.95001220703125,294.9061889648437,294.0610656738281,294.9052429199219,297.6517028808594,285.03533935546875,1.0,0.2318808138370514,1.0,1.0,0.0,1.0,-1.2234694957733154,1.2234681844711304,1.2827914588342535e-06,0.9251241087913512,0.924665629863739,0.924665629863739,0.0,24.848535537719727,25.0,31609.607421875,-0.0,156.16119384765625,1.0,282.3998107910156,284.4731750488281,297.00555419921875,299.0579528808594,293.1499938964844,293.1499938964844,282.45001220703125,36343.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794579029083252,1.0,0.0,0.0,3.616410493850708,3.616434335708618,8.726674423087388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.5673828125,0.0,1498.668701171875,1895.4371337890625,0.0,1452.5638427734375,0.901171624660492,1.0,0.0,3.0,1.0,0.0
17737680,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8556903600692749,0.151055559515953,0.1361153721809387,297.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5945568084716797,0.050000000745058,0.0479723252356052,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9865545630455016,0.2280750274658203,0.1593763828277588,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8945474624633789,0.1725016087293625,0.1635263711214065,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.780924916267395,0.1137400940060615,0.5136739611625671,285.06695556640625,284.95001220703125,294.91668701171875,294.0677795410156,294.91571044921875,297.650146484375,285.0657043457031,1.0,0.2319476455450058,1.0,1.0,0.0,1.0,-1.22492778301239,1.224926471710205,1.2852746067437693e-06,0.9261136054992676,1.0,1.0,0.0,24.761743545532227,25.0,31834.595703125,-0.0,156.41595458984375,1.0,282.44207763671875,284.4765319824219,297.0223999023437,299.1197509765625,293.1499938964844,293.1499938964844,282.1499938964844,32042.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674888014793396,1.0,0.0,0.0,3.743100881576538,3.7431249618530273,9.34881029479584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.90966796875,0.0,1608.8704833984375,1895.4371337890625,0.0,1418.4913330078125,0.9238901138305664,1.0,0.0,3.0,1.0,0.0
17737740,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8575928807258606,0.1513489931821823,0.1364836543798446,297.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.5954574346542358,0.050000000745058,0.0479678660631179,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9888346195220948,0.2289243340492248,0.1600690186023712,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8968392610549927,0.1729988604784011,0.1640765517950058,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7819303274154663,0.1136550307273864,0.5135102272033691,284.9263610839844,284.95001220703125,294.92779541015625,294.0749206542969,294.9267578125,297.6496276855469,284.8920288085937,1.0,0.232040524482727,1.0,1.0,0.0,1.0,-1.2266604900360107,1.2266591787338257,1.2882641158284969e-06,0.9273309111595154,0.9288482069969176,0.9288482069969176,0.0,24.671504974365234,25.0,32600.375,-0.0,156.74588012695312,1.0,282.1957702636719,284.27423095703125,297.1198425292969,299.3598327636719,293.1499938964844,293.1499938964844,282.1499938964844,34180.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841084361076355,1.0,0.0,0.0,3.783313989639282,3.783339023590088,9.55076302489033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.2353515625,0.0,1672.49462890625,1895.4371337890625,0.0,1487.6678466796875,0.932376503944397,1.0,0.0,3.0,1.0,0.0
17737800,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.857469916343689,0.1513625085353851,0.1365969628095626,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.5951783657073975,0.050000000745058,0.0479692369699478,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.989258348941803,0.2294533252716064,0.160526841878891,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8970999717712402,0.1732745766639709,0.1644236743450164,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7811887264251709,0.113416738808155,0.5127342343330383,284.8501281738281,284.95001220703125,294.939453125,294.0824584960937,294.9383544921875,297.6502990722656,284.852783203125,1.0,0.2321100533008575,1.0,1.0,0.0,1.0,-1.226834058761597,1.2268328666687012,1.2884692068837469e-06,0.927339494228363,0.8519821166992188,0.8519821166992188,0.0,24.70648765563965,25.0,32380.65234375,-0.0,156.87074279785156,1.0,282.1570739746094,284.2628479003906,297.1255798339844,299.32696533203125,293.1499938964844,293.1499938964844,282.45001220703125,39954.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889241337776184,1.0,0.0,0.0,3.666884660720825,3.666909456253052,8.971969123194867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.3984375,0.0,1581.7598876953125,1895.4371337890625,0.0,1524.4644775390625,0.910669207572937,1.0,0.0,3.0,1.0,0.0
17737860,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8570043444633484,0.1515586972236633,0.1366650015115738,297.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.5947033166885376,0.050000000745058,0.0479715876281261,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9893769025802612,0.2301892638206482,0.1609451472759246,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8969922065734863,0.1736720651388168,0.1647210270166397,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7801114320755005,0.1132530868053436,0.5117661356925964,285.0010070800781,284.95001220703125,294.95166015625,294.09039306640625,294.9505310058594,297.6503601074219,285.03424072265625,1.0,0.2321604341268539,1.0,1.0,0.0,1.0,-1.2266148328781128,1.2266135215759275,1.2879534097010037e-06,0.9270212650299072,0.9380772113800048,0.9380772113800048,0.0,24.76007461547852,25.0,31810.326171875,-0.0,156.9169921875,1.0,282.4007873535156,284.46551513671875,297.0483093261719,299.1165466308594,293.1499938964844,293.1499938964844,282.45001220703125,35837.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802659630775452,1.0,0.0,0.0,3.654122114181519,3.654146194458008,8.909624966690899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.22802734375,0.0,1536.543212890625,1895.4371337890625,0.0,1458.6326904296875,0.9088536500930786,1.0,0.0,3.0,1.0,0.0
17737920,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8584685921669006,0.1520177274942398,0.1369846612215042,297.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.5953356623649597,0.050000000745058,0.0479684621095657,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9911649823188782,0.2312008440494537,0.1615780591964721,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8987893462181091,0.1742660701274871,0.1652082055807113,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.780687689781189,0.1132335886359214,0.511405348777771,285.0678100585937,284.95001220703125,294.9643859863281,294.0986633300781,294.9632263183594,297.6495056152344,285.0670471191406,1.0,0.2322401255369186,1.0,1.0,0.0,1.0,-1.2279049158096311,1.2279037237167358,1.290151999455702e-06,0.927891731262207,1.0,1.0,0.0,24.6970272064209,25.0,32025.720703125,-0.0,157.17218017578125,1.0,282.4423522949219,284.4722900390625,297.0607604980469,299.17266845703125,293.1499938964844,293.1499938964844,282.1499938964844,32212.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761381030082703,1.0,0.0,0.0,3.772775888442993,3.7728004455566406,9.497631481281132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.84814453125,0.0,1644.8101806640625,1895.4371337890625,0.0,1427.7696533203125,0.9303883910179138,1.0,0.0,3.0,1.0,0.0
17737980,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8601409196853638,0.1522988528013229,0.1373386681079864,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5960692763328552,0.050000000745058,0.0479648448526859,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9930501580238342,0.2319843769073486,0.162222757935524,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9007844924926758,0.1747275292873382,0.1657239496707916,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7814713716506958,0.113139808177948,0.5112037062644958,284.9300231933594,284.95001220703125,294.9776916503906,294.1073303222656,294.9764404296875,297.64971923828125,284.8958435058594,1.0,0.232341393828392,1.0,1.0,0.0,1.0,-1.2294771671295166,1.229475975036621,1.2928992418892449e-06,0.9290295243263244,0.9412607550621032,0.9412607550621032,0.0,24.6267032623291,25.0,32807.12890625,-0.0,157.4970703125,1.0,282.1952209472656,284.2720947265625,297.15509033203125,299.408935546875,293.1499938964844,293.1499938964844,282.1499938964844,34079.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854017972946167,1.0,0.0,0.0,3.81086015701294,3.810885429382324,9.690346587376553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.88427734375,0.0,1704.599609375,1895.4371337890625,0.0,1497.50634765625,0.9387492537498474,1.0,0.0,3.0,1.0,0.0
17738040,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8598079681396484,0.152300164103508,0.1374424248933792,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.5956447124481201,0.050000000745058,0.0479669272899627,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9932042956352234,0.2324444651603698,0.1626346558332443,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9007713794708252,0.1749646067619323,0.1660371720790863,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7805331945419312,0.1128912940621376,0.5103912353515625,284.8509521484375,284.95001220703125,294.991455078125,294.1163330078125,294.9902038574219,297.65142822265625,284.85260009765625,1.0,0.2324156761169433,1.0,1.0,0.0,1.0,-1.229500651359558,1.229499340057373,1.292884462600341e-06,0.9289798736572266,0.863413393497467,0.863413393497467,0.0,24.67856407165528,25.0,32608.130859375,-0.0,157.61244201660156,1.0,282.1568603515625,284.2547912597656,297.1602478027344,299.3758850097656,293.1499938964844,293.1499938964844,282.45001220703125,39498.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901723146438599,1.0,0.0,0.0,3.707776069641113,3.707801342010498,9.173188004751864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.52783203125,0.0,1624.989990234375,1895.4371337890625,0.0,1534.0745849609375,0.9194541573524476,1.0,0.0,3.0,1.0,0.0
17738100,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8591194748878479,0.1524805426597595,0.1374978423118591,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.5950201153755188,0.050000000745058,0.0479700081050396,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9930588006973268,0.2331086546182632,0.163003608584404,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9003755450248718,0.1753192245960235,0.166296124458313,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7792456150054932,0.1127121746540069,0.509367823600769,284.999755859375,284.95001220703125,295.0057678222656,294.12567138671875,295.00445556640625,297.6522827148437,285.0329895019531,1.0,0.2324665486812591,1.0,1.0,0.0,1.0,-1.229095458984375,1.22909414768219,1.292099227612198e-06,0.9285948872566224,0.9478789567947388,0.9478789567947388,0.0,24.749406814575195,25.0,32020.564453125,-0.0,157.638916015625,1.0,282.4017639160156,284.4573669433594,297.0834655761719,299.16461181640625,293.1499938964844,293.1499938964844,282.45001220703125,35803.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814443469047546,1.0,0.0,0.0,3.694314479827881,3.694338798522949,9.106699394578754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.22265625,0.0,1581.544921875,1895.4371337890625,0.0,1467.505615234375,0.917665421962738,1.0,0.0,3.0,1.0,0.0
17738160,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.860406219959259,0.1529302150011062,0.1378065794706344,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.5955269932746887,0.050000000745058,0.047967504709959,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9945470690727234,0.2340581268072128,0.1635902971029281,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9019235968589784,0.1758746057748794,0.1667452156543731,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7796337008476257,0.1126775592565536,0.5089398622512817,285.0684814453125,284.95001220703125,295.0205383300781,294.1353454589844,295.0191955566406,297.6517028808594,285.0685119628906,1.0,0.2325432002544403,1.0,1.0,0.0,1.0,-1.230191349983215,1.2301901578903198,1.2940515716763912e-06,0.9294306635856628,1.0,1.0,0.0,24.70155143737793,25.0,32219.072265625,-0.0,157.8685302734375,1.0,282.442626953125,284.46826171875,297.0968017578125,299.2206420898437,293.1499938964844,293.1499938964844,282.1499938964844,32645.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772298216819763,1.0,0.0,0.0,3.802133798599243,3.8021585941314697,9.64601781561214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.30859375,0.0,1682.95654296875,1895.4371337890625,0.0,1435.898681640625,0.9371735453605652,1.0,0.0,3.0,1.0,0.0
17738220,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8619682192802429,0.1532092243432998,0.1381560564041137,297.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.5961776375770569,0.050000000745058,0.0479643009603023,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9961926341056824,0.2347862124443054,0.1641946882009506,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9037436842918396,0.1763028055429458,0.1672275960445404,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7802851796150208,0.1125727370381355,0.5086812973022461,284.933837890625,284.95001220703125,295.0357971191406,294.1453552246094,295.0343933105469,297.6523742675781,284.8999938964844,1.0,0.232639342546463,1.0,1.0,0.0,1.0,-1.2316018342971802,1.231600642204285,1.2966347640031015e-06,0.9305872917175292,0.9503027200698853,0.9503027200698853,0.0,24.64201545715332,25.0,33013.97265625,-0.0,158.16851806640625,1.0,282.1946716308594,284.27032470703125,297.19189453125,299.4577331542969,293.1499938964844,293.1499938964844,282.1499938964844,34175.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863431334495544,1.0,0.0,0.0,3.8373191356658936,3.8373446464538574,9.82537471827527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.5341796875,0.0,1737.3714599609375,1895.4371337890625,0.0,1504.6875,0.944983184337616,1.0,0.0,3.0,1.0,0.0
17738280,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8615557551383972,0.1532078236341476,0.1382584124803543,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.5956965684890747,0.050000000745058,0.0479666590690612,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9962118864059448,0.2351875901222229,0.1645672619342804,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.903586447238922,0.176506906747818,0.1675100624561309,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.7792559862136841,0.1123140975832939,0.5078246593475342,284.8536376953125,284.95001220703125,295.051513671875,294.1556396484375,295.0500793457031,297.65496826171875,284.85467529296875,1.0,0.2327069491147995,1.0,1.0,0.0,1.0,-1.2314869165420532,1.2314856052398682,1.296504365200235e-06,0.930588722229004,0.8729138374328613,0.8729138374328613,0.0,24.70182228088379,25.0,32830.2578125,-0.0,158.25901794433594,1.0,282.1566772460937,284.2495422363281,297.1985778808594,299.4269104003906,293.1499938964844,293.1499938964844,282.45001220703125,39240.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910170912742615,1.0,0.0,0.0,3.7430267333984375,3.743052244186402,9.348439675704868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.25341796875,0.0,1664.013916015625,1895.4371337890625,0.0,1540.5953369140625,0.9271800518035888,1.0,0.0,3.0,1.0,0.0
17738340,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8607809543609619,0.1533825844526291,0.1383098363876342,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.5950149893760681,0.050000000745058,0.0479700192809104,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.995939075946808,0.2357912212610244,0.1648941785097122,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9030430912971495,0.1768287718296051,0.1677376925945282,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7778744101524353,0.1121219173073768,0.5067500472068787,285.00115966796875,284.95001220703125,295.0676574707031,294.166259765625,295.0661926269531,297.6564636230469,285.03436279296875,1.0,0.2327492088079452,1.0,1.0,0.0,1.0,-1.2309277057647705,1.230926513671875,1.2955853208040935e-06,0.9302559494972228,0.9571139812469482,0.9571139812469482,0.0,24.78070640563965,25.0,32231.75,-0.0,158.25584411621094,1.0,282.4026184082031,284.451904296875,297.1235046386719,299.2168884277344,293.1499938964844,293.1499938964844,282.45001220703125,35780.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822549104690552,1.0,0.0,0.0,3.7300119400024414,3.730036497116089,9.283542112825672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3125,0.0,1622.339599609375,1895.4371337890625,0.0,1473.625244140625,0.9255293607711792,1.0,0.0,3.0,1.0,0.0
17738400,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8619891405105591,0.1538305133581161,0.1386153399944305,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5954638719558716,0.050000000745058,0.0479678027331829,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9972262382507324,0.2366874068975448,0.1654296219348907,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9044725298881532,0.1773567348718643,0.168158620595932,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7781600952148438,0.1120745837688446,0.5062642097473145,285.0715637207031,284.95001220703125,295.0842590332031,294.1771545410156,295.0827331542969,297.6559753417969,285.0724182128906,1.0,0.2328154146671295,1.0,1.0,0.0,1.0,-1.2318556308746338,1.2318543195724487,1.2973797538506917e-06,0.9311289191246032,1.0,1.0,0.0,24.74078941345215,25.0,32413.8671875,-0.0,158.4521026611328,1.0,282.44287109375,284.466796875,297.1383056640625,299.2738037109375,293.1499938964844,293.1499938964844,282.1499938964844,33048.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678026556968689,1.0,0.0,0.0,3.827184677124024,3.827209949493408,9.773544888957986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.83203125,0.0,1716.21923828125,1895.4371337890625,0.0,1441.8465576171875,0.9430463314056396,1.0,0.0,3.0,1.0,0.0
17738460,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8421252369880676,0.154101476073265,0.1390516757965088,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5786898136138916,0.050000000745058,0.0480557344853878,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9780552387237548,0.2375651746988296,0.1660945862531662,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8824093341827393,0.1777528822422027,0.1687079221010208,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7588786482810974,0.1119523346424102,0.5063861608505249,284.9391174316406,284.95001220703125,295.1012878417969,294.1883544921875,295.0997009277344,297.6575622558594,284.9054260253906,1.0,0.2323355674743652,1.0,1.0,0.0,1.0,-1.2050111293792725,1.205009937286377,1.2652385521505494e-06,0.928992748260498,0.9587144255638124,0.9587144255638124,0.0,26.92780303955078,25.0,33187.30078125,-0.0,158.72854614257812,1.0,282.1942138671875,284.267578125,297.23419189453125,299.5114440917969,293.1499938964844,293.1499938964844,282.1499938964844,34263.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870564222335815,1.0,0.0,0.0,3.8599250316619873,3.8599507808685294,9.941479675035223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.791015625,0.0,1765.7625732421875,1895.4371337890625,0.0,1510.140380859375,0.9503618478775024,1.0,0.0,3.0,1.0,0.0
17738520,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8623783588409424,0.1541109681129455,0.1390717923641204,297.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5950403809547424,0.050000000745058,0.0479698851704597,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9969028234481812,0.2380585968494415,0.1655269265174865,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.905221164226532,0.1779382526874542,0.1688781678676605,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7770377397537231,0.1117001175880432,0.5050895810127258,284.8562927246094,284.95001220703125,295.1186828613281,294.1997985839844,295.1170959472656,297.6587829589844,284.8575744628906,1.0,0.2328968048095703,1.0,1.0,0.0,1.0,-1.231867432594299,1.2318661212921145,1.2976256584806831e-06,0.9314058423042296,0.8804817199707031,0.8804817199707031,0.0,24.79878807067871,25.0,33020.65234375,-0.0,158.59127807617188,1.0,282.1565246582031,284.2463073730469,297.24127197265625,299.4802551269531,293.1499938964844,293.1499938964844,282.45001220703125,39113.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915330290794373,1.0,0.0,0.0,3.7706222534179688,3.770648002624512,9.486790872870188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.0224609375,0.0,1695.6202392578125,1895.4371337890625,0.0,1544.5843505859375,0.9333257079124452,1.0,0.0,3.0,1.0,0.0
17738580,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8618772625923157,0.154287651181221,0.1391232013702392,297.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.5945718288421631,0.050000000745058,0.0479722023010253,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9970176815986632,0.2386263757944107,0.1659577935934066,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9049243330955504,0.1782359033823013,0.1690806895494461,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7759078145027161,0.1115045025944709,0.5039992928504944,285.0042724609375,284.95001220703125,295.1365051269531,294.2115173339844,295.1348876953125,297.66070556640625,285.0375061035156,1.0,0.2329260557889938,1.0,1.0,0.0,1.0,-1.2314939498901367,1.2314926385879517,1.2969904901183329e-06,0.931158483028412,0.9660037755966188,0.9660037755966188,0.0,24.852895736694336,25.0,32427.17578125,-0.0,158.57777404785156,1.0,282.4032897949219,284.4486083984375,297.1679382324219,299.2723083496094,293.1499938964844,293.1499938964844,282.45001220703125,35719.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827106475830078,1.0,0.0,0.0,3.7600178718566895,3.760042905807495,9.433504715161688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.2294921875,0.0,1656.88671875,1895.4371337890625,0.0,1477.0718994140625,0.932128131389618,1.0,0.0,3.0,1.0,0.0
17738640,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8621615171432495,0.1547383964061737,0.1394342482089996,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.5942991375923157,0.050000000745058,0.047973558306694,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.996164858341217,0.2395457923412323,0.1655827164649963,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9052897691726683,0.178741455078125,0.1694832593202591,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7753264307975769,0.1114514768123626,0.5035083889961243,285.0756530761719,284.95001220703125,295.1546936035156,294.22344970703125,295.1530456542969,297.6602783203125,285.0769348144531,1.0,0.2329497635364532,1.0,1.0,0.0,1.0,-1.2313127517700195,1.2313114404678345,1.2967080920134322e-06,0.931069314479828,1.0,1.0,0.0,24.88549041748047,25.0,32576.779296875,-0.0,158.5913848876953,1.0,282.4430847167969,284.4661560058594,297.1842346191406,299.330078125,293.1499938964844,293.1499938964844,282.1499938964844,33386.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784825921058655,1.0,0.0,0.0,3.847556829452514,3.84758234024048,9.877870752461604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.88671875,0.0,1743.6514892578125,1895.4371337890625,0.0,1445.256591796875,0.9478434920310974,1.0,0.0,3.0,1.0,0.0
17738700,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8624840974807739,0.1550256758928299,0.1397928744554519,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.5939816832542419,0.050000000745058,0.0479751378297805,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.9946951866149902,0.2404353320598602,0.1648389399051666,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9056669473648072,0.1791255474090576,0.1699264943599701,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7747917175292969,0.1113369464874267,0.5032074451446533,284.9442443847656,284.95001220703125,295.1732482910156,294.23565673828125,295.17156982421875,297.6605529785156,284.9104309082031,1.0,0.2329645305871963,1.0,1.0,0.0,1.0,-1.2310229539871216,1.2310216426849363,1.2962325399712429e-06,0.9308978319168092,0.9658307433128356,0.9658307433128356,0.0,24.922269821166992,25.0,33359.37890625,-0.0,158.58103942871094,1.0,282.19384765625,284.2696228027344,297.2806701660156,299.5679016113281,293.1499938964844,293.1499938964844,282.1499938964844,34358.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874077320098877,1.0,0.0,0.0,3.877836227416992,3.877862215042114,1.003395595944312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.216796875,0.0,1788.681884765625,1895.4371337890625,0.0,1512.82958984375,0.9546613693237304,1.0,0.0,3.0,1.0,0.0
17738760,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8620955944061279,0.1550296992063522,0.1399018466472625,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.5935090184211731,0.050000000745058,0.0479774959385395,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9942343831062316,0.241053432226181,0.1648884415626526,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9054319262504578,0.1792828291654586,0.1701662987470626,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7737722992897034,0.1110764369368553,0.5023275017738342,284.8604431152344,284.95001220703125,295.1921691894531,294.2480773925781,295.1904296875,297.6628723144531,284.8603820800781,1.0,0.2329645901918411,1.0,1.0,0.0,1.0,-1.2304481267929075,1.2304468154907229,1.2952405086252838e-06,0.9304990172386168,0.8890977501869202,0.8890977501869202,0.0,24.974544525146484,25.0,33192.3125,-0.0,158.51710510253906,1.0,282.1564025878906,284.2421569824219,297.2891540527344,299.5391845703125,293.1499938964844,293.1499938964844,281.8500061035156,38812.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918675899505615,1.0,0.0,0.0,3.7986671924591056,3.798693180084229,9.628436146158492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.63134765625,0.0,1726.8448486328125,1895.4371337890625,0.0,1547.173828125,0.9394018650054932,1.0,0.0,3.0,1.0,0.0
17738820,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8614277839660645,0.1549772769212722,0.1398971974849701,297.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.5929983854293823,0.050000000745058,0.0479800514876842,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9944148063659668,0.2415053695440292,0.165388748049736,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.9049437046051024,0.1793781965970993,0.1703002005815506,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.7725279927253723,0.1107666194438934,0.5010964870452881,284.75830078125,284.95001220703125,295.21142578125,294.2607421875,295.20965576171875,297.66571044921875,284.7391662597656,1.0,0.2329505831003189,1.0,1.0,0.0,1.0,-1.229729413986206,1.229728102684021,1.2939869975525653e-06,0.9299841523170472,0.7789494395256042,0.7789494395256042,0.0,25.02970314025879,25.0,33584.62890625,-0.0,158.41592407226562,1.0,281.8988952636719,284.1187438964844,297.3288269042969,299.6721496582031,293.1499938964844,293.1499938964844,281.8500061035156,45245.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002048492431641,1.0,0.0,0.0,3.620140790939331,3.620166301727295,8.744686397221813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.5146484375,0.0,1568.809326171875,1895.4371337890625,0.0,1612.370361328125,0.9013391733169556,1.0,0.0,3.0,1.0,0.0
17738880,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8606134057044983,0.1549229025840759,0.1398178935050964,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.5924899578094482,0.050000000745058,0.0479826107621192,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9951484799385072,0.241811916232109,0.1662575602531433,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.9043169617652892,0.1794534772634506,0.1703560948371887,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7711398005485535,0.1104295551776886,0.4995769262313843,284.8033447265625,284.95001220703125,295.23101806640625,294.2735900878906,295.2292175292969,297.66925048828125,284.8331604003906,1.0,0.2329235225915908,1.0,1.0,0.0,1.0,-1.2289233207702637,1.2289220094680786,1.2925764849569532e-06,0.9293997883796692,0.7448087930679321,0.7448087930679321,0.0,25.083534240722656,25.0,33005.5078125,-0.0,158.28575134277344,1.0,281.85888671875,284.2745361328125,297.2916564941406,299.54449462890625,293.1499938964844,293.1499938964844,282.1499938964844,50282.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999049186706543,1.0,0.0,0.0,3.239328384399414,3.239351272583008,7.001696644692856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.6015625,0.0,1217.3143310546875,1895.4371337890625,0.0,1610.0028076171875,0.828976035118103,1.0,0.0,3.0,1.0,0.0
17738940,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8603909015655518,0.1552584916353225,0.139937549829483,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5921269655227661,0.050000000745058,0.0479844436049461,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9950860142707824,0.2424799501895904,0.1664884686470031,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.904175102710724,0.1798209100961685,0.1705591529607772,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7701298594474792,0.1102748960256576,0.4984511435031891,284.9981994628906,284.95001220703125,295.2509155273437,294.28662109375,295.24908447265625,297.6697082519531,285.0245361328125,1.0,0.2328890264034271,1.0,1.0,0.0,1.0,-1.2282384634017944,1.2282371520996094,1.2913859563923324e-06,0.9289116859436036,0.8572303652763367,0.8572303652763367,0.0,25.120811462402344,25.0,32828.33984375,-0.0,158.15765380859375,1.0,282.09033203125,284.4551696777344,297.2148132324219,299.3416442871094,293.1499938964844,293.1499938964844,282.1499938964844,36791.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877566576004028,1.0,0.0,0.0,3.3025121688842773,3.3025331497192383,7.27749977613712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.54345703125,0.0,1185.2015380859375,1895.4371337890625,0.0,1515.5030517578125,0.8330270648002625,1.0,0.0,3.0,1.0,0.0
17739000,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8609897494316101,0.1557724922895431,0.1403510272502899,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5919405817985535,0.050000000745058,0.0479853861033916,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.993521511554718,0.2434842884540558,0.1655928641557693,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.904730260372162,0.1803356260061264,0.1710015386343002,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7697242498397827,0.1102349534630775,0.4980891942977905,285.0316467285156,284.95001220703125,295.2710876464844,294.29986572265625,295.2692565917969,297.6679992675781,285.02703857421875,1.0,0.2328528016805648,1.0,1.0,0.0,1.0,-1.2277573347091677,1.227756142616272,1.2905680932817631e-06,0.9285904169082642,0.9058429598808287,0.9058429598808287,0.0,25.138696670532227,25.0,33017.44140625,-0.0,158.05035400390625,1.0,282.1390380859375,284.4315795898437,297.2391662597656,299.4061889648437,293.1499938964844,293.1499938964844,281.8500061035156,32034.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816933751106262,1.0,0.0,0.0,3.446539163589477,3.4465606212615967,7.92610308053554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.818359375,0.0,1290.352783203125,1895.4371337890625,0.0,1469.38427734375,0.857093334197998,1.0,0.0,3.0,1.0,0.0
17739060,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8615871667861938,0.1560556888580322,0.1407289803028106,297.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.5918099880218506,0.050000000745058,0.0479860492050647,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.992067277431488,0.2444213777780532,0.1647502928972244,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9053333401679992,0.180681511759758,0.1714253425598144,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7694091200828552,0.1101099178194999,0.4977754056453705,284.8934020996094,284.95001220703125,295.29156494140625,294.31329345703125,295.2897033691406,297.66778564453125,284.8620300292969,1.0,0.2328146696090698,1.0,1.0,0.0,1.0,-1.227332592010498,1.227331280708313,1.289856299990788e-06,0.9283187985420228,0.8235624432563782,0.8235624432563782,0.0,25.150394439697266,25.0,33618.02734375,-0.0,157.9470977783203,1.0,281.9027404785156,284.2468566894531,297.3404846191406,299.64190673828125,293.1499938964844,293.1499938964844,281.8500061035156,36059.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889850497245789,1.0,0.0,0.0,3.4515771865844727,3.451599359512329,7.949292921693996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.39501953125,0.0,1323.8388671875,1895.4371337890625,0.0,1524.9329833984375,0.8582512736320496,1.0,0.0,3.0,1.0,0.0
17739120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8614873290061951,0.1561002135276794,0.1408458799123764,297.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.5915482044219971,0.050000000745058,0.047987375408411,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.991815149784088,0.2451122403144836,0.1647839546203613,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.905352771282196,0.180835336446762,0.1716382801532745,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7686417698860168,0.1098645403981208,0.4968834221363067,284.8577880859375,284.95001220703125,295.31231689453125,294.3268737792969,295.3104248046875,297.669921875,284.87286376953125,1.0,0.232769027352333,1.0,1.0,0.0,1.0,-1.226699948310852,1.226698637008667,1.2887740012956783e-06,0.9278870224952698,0.7679460644721985,0.7679460644721985,0.0,25.17596435546875,25.0,33189.0859375,-0.0,157.81045532226562,1.0,281.85992431640625,284.3031005859375,297.35107421875,299.5989074707031,293.1499938964844,293.1499938964844,282.1499938964844,43294.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918815970420837,1.0,0.0,0.0,3.2293503284454346,3.2293717861175537,6.958628659958777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.79541015625,0.0,1161.888427734375,1895.4371337890625,0.0,1547.2825927734375,0.8182957172393799,1.0,0.0,3.0,1.0,0.0
17739180,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8615524768829346,0.1563955098390579,0.1409787684679031,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.5913898348808289,0.050000000745058,0.0479881837964057,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9918063282966614,0.2460026890039444,0.1648960709571838,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.905523419380188,0.1811689138412475,0.1718521565198898,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7679868340492249,0.1097281649708747,0.4959748983383178,285.02252197265625,284.95001220703125,295.3333435058594,294.3406066894531,295.3314208984375,297.6700134277344,285.049560546875,1.0,0.2327201068401336,1.0,1.0,0.0,1.0,-1.226160764694214,1.2261595726013184,1.287858140130993e-06,0.9275262355804444,0.8709994554519653,0.8709994554519653,0.0,25.18963432312012,25.0,32921.6328125,0.0,157.67721557617188,1.0,282.0899658203125,284.4798583984375,297.2890625,299.4164123535156,293.1499938964844,293.1499938964844,282.1499938964844,34723.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827003359794617,1.0,0.0,0.0,3.2770140171051025,3.277034282684326,7.165556326071965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.47900390625,0.0,1147.8741455078125,1895.4371337890625,0.0,1476.9935302734375,0.8250188827514648,1.0,0.0,3.0,1.0,0.0
17739240,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8627562522888184,0.1568865627050399,0.1413614451885223,297.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.5917243361473083,0.050000000745058,0.0479864887893199,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9916582703590392,0.2471106350421905,0.1645532995462417,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9067833423614502,0.1816528737545013,0.1722615957260131,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7682169079780579,0.1097011640667915,0.4956704378128052,285.05419921875,284.95001220703125,295.3545837402344,294.3544921875,295.3526611328125,297.6680603027344,285.04791259765625,1.0,0.2326874583959579,1.0,1.0,0.0,1.0,-1.226332426071167,1.226331114768982,1.2882335340691498e-06,0.927741527557373,0.926606059074402,0.926606059074402,0.0,25.150718688964844,25.0,33178.03125,0.0,157.6475372314453,1.0,282.1388854980469,284.44793701171875,297.3145751953125,299.490234375,293.1499938964844,293.1499938964844,281.8500061035156,30541.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787815690040588,1.0,0.0,0.0,3.4408509731292725,3.4408719539642334,7.899961929069832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.5654296875,0.0,1274.187744140625,1895.4371337890625,0.0,1447.4942626953125,0.8545733690261841,1.0,0.0,3.0,1.0,0.0
17739300,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8638727068901062,0.1571588814258575,0.1417226791381836,297.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.592022716999054,0.050000000745058,0.0479849763214588,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9915248155593872,0.2480140924453735,0.1642472445964813,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9079715609550476,0.1819646656513214,0.172653466463089,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7684173583984375,0.1095809042453765,0.4953889548778534,284.90673828125,284.95001220703125,295.3760986328125,294.3684997558594,295.3741149902344,297.668212890625,284.8729248046875,1.0,0.2326637804508209,1.0,1.0,0.0,1.0,-1.226529598236084,1.226528286933899,1.2886678177892463e-06,0.9279922246932985,0.8442264795303345,0.8442264795303345,0.0,25.117168426513672,25.0,33843.48046875,0.0,157.63665771484375,1.0,281.9025573730469,284.249755859375,297.41363525390625,299.7298583984375,293.1499938964844,293.1499938964844,281.8500061035156,34421.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877377033233643,1.0,0.0,0.0,3.47396206855774,3.4739840030670166,8.052735438468517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.3154296875,0.0,1334.751708984375,1895.4371337890625,0.0,1515.3575439453125,0.8621821403503418,1.0,0.0,3.0,1.0,0.0
17739360,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8638311624526978,0.1571977883577346,0.1418322026729583,297.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.5918195247650146,0.050000000745058,0.0479860045015811,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9916158318519592,0.2486045509576797,0.164455696940422,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9080025553703308,0.1820705533027649,0.1728281378746032,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7677125930786133,0.1093253269791603,0.4944866001605987,284.85418701171875,284.95001220703125,295.3977966308594,294.3826599121094,295.39581298828125,297.6709899902344,284.8659973144531,1.0,0.2326285690069198,1.0,1.0,0.0,1.0,-1.2260395288467407,1.2260382175445557,1.2878639381597168e-06,0.9276983737945556,0.7791916131973267,0.7791916131973267,0.0,25.137739181518555,25.0,33454.8984375,0.0,157.5325164794922,1.0,281.85968017578125,284.2845458984375,297.4214172363281,299.68902587890625,293.1499938964844,293.1499938964844,282.1499938964844,42092.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919233202934265,1.0,0.0,0.0,3.28164005279541,3.2816617488861084,7.185801109699241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.3232421875,0.0,1201.65234375,1895.4371337890625,0.0,1547.605712890625,0.8280384540557861,1.0,0.0,3.0,1.0,0.0
17739420,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8638287782669067,0.1575091630220413,0.1419665515422821,297.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.5916078090667725,0.050000000745058,0.0479870811104774,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9917100071907043,0.2493837922811508,0.1646726876497268,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9080007076263428,0.1823517680168151,0.1729922741651535,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7669567465782166,0.109168455004692,0.4935031533241272,285.0165405273437,284.95001220703125,295.4197082519531,294.3969116210937,295.417724609375,297.67138671875,285.0451354980469,1.0,0.2325865626335144,1.0,1.0,0.0,1.0,-1.2254787683486938,1.2254774570465088,1.2869272723037284e-06,0.9273417592048644,0.878272294998169,0.878272294998169,0.0,25.158275604248047,25.0,33134.17578125,0.0,157.4072723388672,1.0,282.0912475585937,284.4684753417969,297.3543395996094,299.4977111816406,293.1499938964844,293.1499938964844,282.1499938964844,34733.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833651661872864,1.0,0.0,0.0,3.314446926116944,3.314467668533325,7.330193625421089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.744140625,0.0,1182.3055419921875,1895.4371337890625,0.0,1482.028564453125,0.8331845998764038,1.0,0.0,3.0,1.0,0.0
