time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8650485873222351,0.1580637395381927,0.1423863470554351,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.591894268989563,0.050000000745058,0.0479856319725513,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9915823936462402,0.2504138052463531,0.1643790155649185,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.909140944480896,0.1828046590089798,0.1733629405498504,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7670928239822388,0.1091298460960388,0.4931274056434631,285.05352783203125,284.95001220703125,295.4418334960937,294.4112854003906,295.4398193359375,297.66912841796875,285.047607421875,1.0,0.2325592041015625,1.0,1.0,0.0,1.0,-1.2256218194961548,1.2256205081939695,1.2872683328168932e-06,0.927554965019226,0.9364874958992004,0.9364874958992004,0.0,25.125532150268555,25.0,33398.02734375,0.0,157.38192749023438,1.0,282.1393127441406,284.4399108886719,297.3760070800781,299.5673828125,293.1499938964844,293.1499938964844,281.8500061035156,30569.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796756982803345,1.0,0.0,0.0,3.4762213230133057,3.476242780685425,8.06321338586713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.6826171875,0.0,1309.590087890625,1895.4371337890625,0.0,1454.1983642578125,0.8625362515449524,1.0,0.0,3.0,1.0,0.0
17739540,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8662855625152588,0.1584141999483108,0.1428129225969314,297.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5921816825866699,0.050000000745058,0.0479841791093349,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9914531707763672,0.2512630522251129,0.1640841215848922,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9102866053581238,0.18309386074543,0.1737302839756012,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7672596573829651,0.109003722667694,0.4928084909915924,284.9057312011719,284.95001220703125,295.464111328125,294.4257507324219,295.4620666503906,297.6688232421875,284.87164306640625,1.0,0.232540875673294,1.0,1.0,0.0,1.0,-1.2258366346359253,1.2258354425430298,1.2877512745035349e-06,0.927839994430542,0.8536866307258606,0.8536866307258606,0.0,25.09406280517578,25.0,34077.88671875,0.0,157.38064575195312,1.0,281.9017028808594,284.2398376464844,297.4728698730469,299.8051147460937,293.1499938964844,293.1499938964844,281.8500061035156,34296.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886950731277466,1.0,0.0,0.0,3.5118658542633057,3.511888265609741,8.229417858274246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.3818359375,0.0,1372.5855712890625,1895.4371337890625,0.0,1522.7044677734375,0.8706411719322205,1.0,0.0,3.0,1.0,0.0
17739600,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8663734197616577,0.158521369099617,0.1429888010025024,297.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5919764041900635,0.050000000745058,0.0479852147400379,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.991545557975769,0.2518114447593689,0.1642947643995285,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9102716445922852,0.18317711353302,0.1738836467266082,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7665407657623291,0.1087433844804763,0.4918833673000335,284.8500671386719,284.95001220703125,295.486572265625,294.4403076171875,295.4845275878906,297.6713256835937,284.86102294921875,1.0,0.2325109243392944,1.0,1.0,0.0,1.0,-1.225376009941101,1.2253748178482056,1.287016061723989e-06,0.9275878071784972,0.7858168482780457,0.7858168482780457,0.0,25.115636825561523,25.0,33703.62890625,0.0,157.28753662109375,1.0,281.8593139648437,284.2699584960937,297.4796142578125,299.76336669921875,293.1499938964844,293.1499938964844,282.1499938964844,41938.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928519010543823,1.0,0.0,0.0,3.326122760772705,3.3261446952819824,7.381928526228876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.27783203125,0.0,1242.2982177734375,1895.4371337890625,0.0,1554.804443359375,0.837472677230835,1.0,0.0,3.0,1.0,0.0
17739660,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8664698600769043,0.1588884443044662,0.1431778520345688,297.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.5917575359344482,0.050000000745058,0.0479863211512565,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9916434288024902,0.2525568902492523,0.1645192205905914,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9102160334587096,0.1834383308887481,0.1740267872810363,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7657645344734192,0.1085814833641052,0.4908762276172638,285.01336669921875,284.95001220703125,295.5091857910156,294.4549255371094,295.5071105957031,297.6715393066406,285.0429382324219,1.0,0.2324737757444381,1.0,1.0,0.0,1.0,-1.2248362302780151,1.22483491897583,1.2861307823186507e-06,0.9272634983062744,0.8840362429618835,0.8840362429618835,0.0,25.137659072875977,25.0,33356.91015625,0.0,157.17181396484375,1.0,282.0923767089844,284.45867919921875,297.4119567871094,299.5692443847656,293.1499938964844,293.1499938964844,282.1499938964844,34909.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842008829116821,1.0,0.0,0.0,3.3513338565826416,3.3513548374176025,7.494259079976473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.61181640625,0.0,1218.0914306640625,1895.4371337890625,0.0,1488.3701171875,0.8414667248725891,1.0,0.0,3.0,1.0,0.0
17739720,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8677949905395508,0.1594993025064468,0.1436480730772018,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.5920446515083313,0.050000000745058,0.0479848720133304,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9915149211883544,0.2535706758499145,0.164224773645401,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9113487005233764,0.1838822215795517,0.1743840128183365,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.765893816947937,0.1085429415106773,0.4904890060424804,285.0541381835937,284.95001220703125,295.53192138671875,294.4696044921875,295.52984619140625,297.6690368652344,285.0487060546875,1.0,0.2324511855840683,1.0,1.0,0.0,1.0,-1.2250089645385742,1.2250077724456787,1.2865357348346151e-06,0.9275129437446594,0.9444271922111512,0.9444271922111512,0.0,25.10553932189941,25.0,33621.828125,0.0,157.1566619873047,1.0,282.13970947265625,284.433349609375,297.43377685546875,299.6390380859375,293.1499938964844,293.1499938964844,281.8500061035156,30709.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804426312446594,1.0,0.0,0.0,3.509763717651367,3.509785413742065,8.219569167522423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.142578125,0.0,1344.610595703125,1895.4371337890625,0.0,1459.9610595703125,0.8702093362808228,1.0,0.0,3.0,1.0,0.0
17739780,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8691486120223999,0.1599012613296508,0.1441235244274139,297.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5923437476158142,0.050000000745058,0.0479833632707595,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9913798570632936,0.2544140517711639,0.1639178097248077,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.91251540184021,0.1841656416654586,0.1747448295354843,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.766076922416687,0.1084201112389564,0.4901782870292663,284.9066162109375,284.95001220703125,295.5548095703125,294.4843444824219,295.5527038574219,297.6686096191406,284.87237548828125,1.0,0.2324379384517669,1.0,1.0,0.0,1.0,-1.2252699136734009,1.2252686023712158,1.2871090575572453e-06,0.9278435707092284,0.8621551990509033,0.8621551990509033,0.0,25.073463439941406,25.0,34314.16796875,0.0,157.1678924560547,1.0,281.9009094238281,284.232177734375,297.531005859375,299.8779602050781,293.1499938964844,293.1499938964844,281.8500061035156,34253.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689427375793457,1.0,0.0,0.0,3.546772718429565,3.546795606613159,8.393827215513738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.333984375,0.0,1408.6292724609375,1895.4371337890625,0.0,1528.335693359375,0.8785097002983093,1.0,0.0,3.0,1.0,0.0
17739840,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.869333028793335,0.1600511819124221,0.1443415433168411,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.5921491384506226,0.050000000745058,0.047984343022108,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9914678931236268,0.2549583315849304,0.1641175746917724,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9125015139579772,0.1842402219772339,0.174891397356987,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.765378475189209,0.1081628799438476,0.4892683327198028,284.84844970703125,284.95001220703125,295.5777893066406,294.4991455078125,295.57568359375,297.671142578125,284.85858154296875,1.0,0.2324132472276687,1.0,1.0,0.0,1.0,-1.2248568534851074,1.2248555421829224,1.2864634300058242e-06,0.9276335835456848,0.7926027774810791,0.7926027774810791,0.0,25.094417572021484,25.0,33956.26171875,0.0,157.0878143310547,1.0,281.8590087890625,284.2579650878906,297.5382385253906,299.8374328613281,293.1499938964844,293.1499938964844,282.1499938964844,41765.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935648322105408,1.0,0.0,0.0,3.3680882453918457,3.368110656738281,7.569378794869408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.9541015625,0.0,1281.3673095703125,1895.4371337890625,0.0,1560.3427734375,0.846415102481842,1.0,0.0,3.0,1.0,0.0
17739900,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.869504451751709,0.1604594737291336,0.1445671319961547,297.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.5919334292411804,0.050000000745058,0.0479854345321655,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9915648698806764,0.2556982338428497,0.1643388569355011,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9124298691749572,0.1844919174909591,0.1750251501798629,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7646102905273438,0.108002133667469,0.4882692396640777,285.0118713378906,284.95001220703125,295.60089111328125,294.51397705078125,295.5987548828125,297.6714172363281,285.04217529296875,1.0,0.2323812395334243,1.0,1.0,0.0,1.0,-1.2243554592132568,1.2243541479110718,1.2856474995714962e-06,0.927339494228363,0.890149712562561,0.890149712562561,0.0,25.11655807495117,25.0,33586.7265625,0.0,156.98397827148438,1.0,282.09344482421875,284.4501037597656,297.4707946777344,299.6421203613281,293.1499938964844,293.1499938964844,282.1499938964844,35039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848962306976318,1.0,0.0,0.0,3.3875975608825684,3.3876190185546875,7.657322385057341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.32666015625,0.0,1253.6868896484375,1895.4371337890625,0.0,1493.656494140625,0.8495619893074036,1.0,0.0,3.0,1.0,0.0
17739960,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8709285259246826,0.1611222028732299,0.1450793296098709,297.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.592229425907135,0.050000000745058,0.0479839406907558,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9914315938949584,0.2567157447338104,0.1640351414680481,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9135800004005432,0.1849338263273239,0.1753770112991333,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7647542953491211,0.1079679131507873,0.4878934621810913,285.05584716796875,284.95001220703125,295.6240539550781,294.52880859375,295.6219177246094,297.6687927246094,285.05084228515625,1.0,0.2323639541864395,1.0,1.0,0.0,1.0,-1.2245746850967407,1.2245733737945557,1.286131919187028e-06,0.9276208281517028,0.952763855457306,0.952763855457306,0.0,25.083934783935547,25.0,33851.9765625,0.0,156.98165893554688,1.0,282.1400451660156,284.4276733398437,297.49298095703125,299.7124938964844,293.1499938964844,293.1499938964844,281.8500061035156,30832.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811472177505493,1.0,0.0,0.0,3.542792558670044,3.5428147315979004,8.374998401450284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.388671875,0.0,1379.60888671875,1895.4371337890625,0.0,1465.265869140625,0.877739429473877,1.0,0.0,3.0,1.0,0.0
17740020,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8724062442779541,0.1615773737430572,0.1456025540828704,297.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5925474762916565,0.050000000745058,0.0479823350906372,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9912870526313782,0.2575686872005462,0.1637085825204849,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.91478830575943,0.1852170526981353,0.175737202167511,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7649708390235901,0.1078517809510231,0.48760786652565,284.9084777832031,284.95001220703125,295.6473083496094,294.5436706542969,295.6451721191406,297.6683044433594,284.8740539550781,1.0,0.2323565483093261,1.0,1.0,0.0,1.0,-1.2248988151550293,1.2248975038528442,1.2868109706687392e-06,0.9279921054840088,0.8712813258171082,0.8712813258171082,0.0,25.05024719238281,25.0,34557.38671875,0.0,157.0083770751953,1.0,281.9001159667969,284.2253112792969,297.5904235839844,299.9525756835937,293.1499938964844,293.1499938964844,281.8500061035156,34185.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901518106460571,1.0,0.0,0.0,3.581448793411255,3.5814716815948486,8.558758395338373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.13525390625,0.0,1444.90966796875,1895.4371337890625,0.0,1533.91650390625,0.8863287568092346,1.0,0.0,3.0,1.0,0.0
17740080,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8798612356185913,0.1617825478315353,0.1458408832550048,297.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6422322988510132,0.1020814627408981,0.0595009252429008,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9887306094169616,0.2582263648509979,0.1583663374185562,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9233444929122924,0.1852953135967254,0.1758557707071304,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.7704749703407288,0.1076084449887275,0.4866036176681518,284.8475646972656,284.95001220703125,295.67059326171875,294.5585632324219,295.6684875488281,297.6720886230469,284.8582458496094,1.0,0.232491135597229,1.0,1.0,0.0,1.0,-1.2314993143081665,1.2314980030059814,1.2985294688405702e-06,0.9329833388328552,0.8001889586448669,0.8001889586448669,0.0,24.496070861816406,45.0,34316.57421875,0.0,157.8362579345703,1.0,281.8586730957031,284.248779296875,297.597900390625,299.9134216308594,293.1499938964844,293.1499938964844,282.1499938964844,41529.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943135857582092,1.0,0.0,0.0,3.411344528198242,3.411367416381836,7.765054306219099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.94580078125,0.0,1322.1788330078125,1895.4371337890625,0.0,1566.1693115234375,0.8556099534034729,1.0,0.0,3.0,1.0,0.0
17740140,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.891366183757782,0.1623283624649047,0.1461135149002075,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7599153518676758,0.1021524891257286,0.0949224531650543,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.984073042869568,0.2612451612949371,0.1501741707324981,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.936668574810028,0.1856132447719574,0.1759835928678512,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7794122099876404,0.1074973419308662,0.4855954945087433,285.0521545410156,284.95001220703125,295.6939392089844,294.57342529296875,295.69189453125,297.64453125,285.089599609375,1.0,0.236530914902687,1.0,1.0,0.0,1.0,-1.2634729146957395,1.2634714841842651,1.3578878679254558e-06,0.9589967727661132,0.9301774501800536,0.9301774501800536,0.0,24.04827308654785,45.0,34711.375,0.0,166.71640014648438,1.0,282.09478759765625,284.4800109863281,297.53692626953125,299.747802734375,293.1499938964844,293.1499938964844,282.1499938964844,33686.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865016222000122,1.0,0.0,0.0,3.4569904804229736,3.457012176513672,7.974246614139702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.6552734375,0.0,1312.4593505859375,1895.4371337890625,0.0,1505.8980712890625,0.8643506765365601,1.0,0.0,3.0,1.0,0.0
17740200,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.874804675579071,0.1631706953048706,0.1468333303928375,297.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7512126564979553,0.1022188663482666,0.097275011241436,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.9913166165351868,0.262846291065216,0.1637736856937408,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9161533117294312,0.186148390173912,0.1764762699604034,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7638554573059082,0.1074483171105384,0.4856096804141998,285.1216125488281,284.95001220703125,295.71734619140625,294.5882568359375,295.7153015136719,297.60601806640625,285.1217346191406,1.0,0.2421826422214508,1.0,1.0,0.0,1.0,-1.2840920686721802,1.2840906381607056,1.396980906065437e-06,0.975630223751068,1.0,1.0,0.0,25.95972442626953,48.0,35452.79296875,0.0,177.46043395996094,1.0,282.14068603515625,284.4732971191406,297.5749206542969,299.8663635253906,293.1499938964844,293.1499938964844,281.8500061035156,29851.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685806393623352,1.0,0.0,0.0,3.633292198181152,3.633315086364746,8.80833795235958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.9755859375,0.0,1468.864013671875,1895.4371337890625,0.0,1500.5909423828125,0.8970759510993958,1.0,0.0,3.0,1.0,0.0
17740260,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8605132699012756,0.1637892425060272,0.1475725620985031,297.7562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7390340566635132,0.1023818477988243,0.0975278466939926,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9958532452583312,0.2619212865829468,0.176041767001152,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8992997407913208,0.1865201741456985,0.1769877672195434,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7503129839897156,0.1072262078523635,0.4853672087192535,284.9952087402344,284.95001220703125,295.74072265625,294.60308837890625,295.7387084960937,297.5844421386719,284.9649658203125,1.0,0.2466837167739868,1.0,1.0,0.0,1.0,-1.300338864326477,1.3003374338150024,1.428389964530652e-06,0.9888316988945008,0.9733518958091736,0.9733518958091736,0.0,27.83498954772949,48.0,36684.20703125,0.0,186.96804809570312,1.0,281.8977966308594,284.28045654296875,297.6828308105469,300.1513977050781,293.1499938964844,293.1499938964844,281.8500061035156,31397.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986968517303467,1.0,0.0,0.0,3.713496446609497,3.7135202884674072,9.201514217238582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.04248046875,0.0,1569.9320068359375,1895.4371337890625,0.0,1600.4840087890625,0.9156390428543092,1.0,0.0,3.0,1.0,0.0
17740320,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8440738916397095,0.164091944694519,0.1480412185192108,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7254517674446106,0.1025996655225753,0.0977931693196296,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.989193081855774,0.2594864964485168,0.1826320886611938,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8806770443916321,0.186638057231903,0.1772849708795547,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7351039052009583,0.1067678853869438,0.4841942489147186,284.9156799316406,284.95001220703125,295.7641296386719,294.6178894042969,295.7621459960937,297.5777587890625,284.9135437011719,1.0,0.2509823143482208,1.0,1.0,0.0,1.0,-1.3099644184112549,1.3099629878997805,1.4473096143774455e-06,0.9967554211616516,0.9175572991371156,0.9175572991371156,0.0,30.092567443847656,36.0,36893.3203125,0.0,194.98074340820312,1.0,281.8574523925781,284.23699951171875,297.6996765136719,300.1636657714844,293.1499938964844,293.1499938964844,281.54998779296875,35044.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075600624084473,1.0,0.0,0.0,3.706187248229981,3.706211805343628,9.16532826522598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.08154296875,0.0,1589.3255615234375,1895.4371337890625,0.0,1670.9189453125,0.9164467453956604,1.0,0.0,3.0,1.0,0.0
17740380,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8311903476715088,0.1642792373895645,0.1483489871025085,297.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.7145017385482788,0.1028509363532066,0.0980919227004051,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9721121788024902,0.2576465606689453,0.1811688393354416,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8658717274665833,0.1866355985403061,0.1774281561374664,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7226766347885132,0.1061769276857376,0.4822164177894592,284.7880859375,284.95001220703125,295.7875366210937,294.63262939453125,295.7855224609375,297.5795593261719,284.7650146484375,1.0,0.2524296939373016,1.0,1.0,0.0,1.0,-1.304865837097168,1.3048642873764038,1.4374818420037627e-06,0.9927972555160522,0.8050559759140015,0.8050559759140015,0.0,31.93018913269043,36.0,37317.77734375,0.0,197.5872497558593,1.0,281.6003723144531,284.0784606933594,297.7364807128906,300.3119812011719,293.1499938964844,293.1499938964844,281.54998779296875,40975.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193009853363037,1.0,0.0,0.0,3.61026930809021,3.6102938652038574,8.697060707163473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.2197265625,0.0,1526.232421875,1895.4371337890625,0.0,1766.27392578125,0.8962855935096741,1.0,0.0,3.0,1.0,0.0
17740440,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8275427222251892,0.1644337922334671,0.1484878212213516,297.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7115770578384399,0.1031234338879585,0.0983623266220092,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9654526710510254,0.2564640939235687,0.1801114082336425,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.8614891171455383,0.1865745335817337,0.1773931831121444,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.7179625630378723,0.1055404692888259,0.479492574930191,284.81024169921875,284.95001220703125,295.8109130859375,294.6473083496094,295.80889892578125,297.5824584960937,284.83502197265625,1.0,0.2524723410606384,1.0,1.0,0.0,1.0,-1.300776124000549,1.3007746934890747,1.429584017387242e-06,0.9895698428153992,0.7615761756896973,0.7615761756896973,0.0,32.47098159790039,25.0,36661.8984375,0.0,197.3744201660156,1.0,281.5590209960937,284.20440673828125,297.693359375,300.1788330078125,293.1499938964844,293.1499938964844,281.8500061035156,47434.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214180827140808,1.0,0.0,0.0,3.290077209472656,3.290099859237671,7.222798217298987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.66796875,0.0,1245.5089111328125,1895.4371337890625,0.0,1783.7049560546875,0.8364004492759705,1.0,0.0,3.0,1.0,0.0
17740500,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303157687187195,0.1650255918502807,0.1487970203161239,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7142621874809265,0.1034284904599189,0.0986211001873016,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.967306673526764,0.2561687231063843,0.1795807182788849,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8640713691711426,0.1868166327476501,0.1774541735649109,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7187482118606567,0.1051044017076492,0.4769786894321441,284.99761962890625,284.95001220703125,295.8342590332031,294.6619567871094,295.8322448730469,297.5804443359375,285.020751953125,1.0,0.2514467239379883,1.0,1.0,0.0,1.0,-1.2978744506835938,1.2978730201721191,1.4239799384085927e-06,0.9872598648071288,0.8697971701622009,0.8697971701622009,0.0,32.0751838684082,25.0,36402.21875,0.0,195.5021514892578,1.0,281.791748046875,284.3828125,297.6111145019531,299.9608459472656,293.1499938964844,293.1499938964844,281.8500061035156,36055.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110036015510559,1.0,0.0,0.0,3.3451123237609863,3.3451335430145264,7.466459237548406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.71875,0.0,1220.0665283203125,1895.4371337890625,0.0,1698.6500244140625,0.8413567543029785,1.0,0.0,3.0,1.0,0.0
17740560,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8398744463920593,0.1658538430929184,0.1494210809469223,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7222843766212463,0.1037554144859314,0.0988718792796135,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9772823452949524,0.2563366293907165,0.179533302783966,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8739867806434631,0.1872293204069137,0.1777400523424148,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7252368927001953,0.1048215553164482,0.4751989841461181,285.02252197265625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555603027344,297.576171875,285.0177001953125,1.0,0.2494987994432449,1.0,1.0,0.0,1.0,-1.2970733642578125,1.297071933746338,1.4224464166545658e-06,0.9866347312927246,0.9108558893203736,0.9108558893203736,0.0,30.807540893554688,25.0,36587.765625,0.0,192.4300079345703,1.0,281.8394775390625,284.3563842773437,297.6295471191406,300.0187683105469,293.1499938964844,293.1499938964844,281.54998779296875,32126.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059655785560608,1.0,0.0,0.0,3.478381633758545,3.4784035682678223,8.07323885965161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.3349609375,0.0,1322.86669921875,1895.4371337890625,0.0,1658.1468505859375,0.8641378879547119,1.0,0.0,3.0,1.0,0.0
17740620,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8474281430244446,0.1664741337299347,0.1500591784715652,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7282922863960266,0.1040827855467796,0.0991478264331817,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9843094348907472,0.2563623189926147,0.1795951128005981,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8816179633140564,0.1874851584434509,0.1780381500720977,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7299097180366516,0.104491502046585,0.4737122356891632,284.8821716308594,284.95001220703125,295.8807983398437,294.69097900390625,295.8787841796875,297.5760803222656,284.8541564941406,1.0,0.2484162747859954,1.0,1.0,0.0,1.0,-1.2968182563781738,1.2968168258666992,1.4219752983990477e-06,0.9864545464515686,0.823474645614624,0.823474645614624,0.0,29.928443908691406,25.0,37192.26953125,0.0,190.4032592773437,1.0,281.60211181640625,284.1755676269531,297.7212829589844,300.24676513671875,293.1499938964844,293.1499938964844,281.54998779296875,36470.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130438685417175,1.0,0.0,0.0,3.4736030101776123,3.473625421524048,8.051071631598461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.01904296875,0.0,1348.98046875,1895.4371337890625,0.0,1715.173828125,0.8633691072463989,1.0,0.0,3.0,1.0,0.0
17740680,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8526309132575989,0.1668871194124221,0.1504649370908737,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7326045632362366,0.1044057682156562,0.0994314476847648,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9886205792427064,0.2561768591403961,0.1794927716255188,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8867321014404297,0.187573105096817,0.1781507581472396,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.7327060699462891,0.1040806472301483,0.4718719720840454,284.86187744140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9019470214844,297.5804138183594,284.8778991699219,1.0,0.2474347203969955,1.0,1.0,0.0,1.0,-1.2954498529434204,1.2954484224319458,1.4193484503266518e-06,0.9853747487068176,0.7767863273620605,0.7767863273620605,0.0,29.33465003967285,25.0,36745.0703125,0.0,188.63121032714844,1.0,281.5596923828125,284.2421264648437,297.7264709472656,300.1931457519531,293.1499938964844,293.1499938964844,281.8500061035156,42953.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152643799781799,1.0,0.0,0.0,3.258683204650879,3.258704900741577,7.085616289259633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.13232421875,0.0,1186.283203125,1895.4371337890625,0.0,1733.235595703125,0.8247302770614624,1.0,0.0,3.0,1.0,0.0
17740740,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8578292727470398,0.1676259636878967,0.1509410887956619,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.736783504486084,0.104743406176567,0.0997221767902374,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9926235675811768,0.2563489973545074,0.1794553697109222,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8917016983032227,0.187870904803276,0.1782968640327453,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7354028224945068,0.1038035303354263,0.4701820909976959,285.0252685546875,284.95001220703125,295.9270324707031,294.7196044921875,295.925048828125,297.58123779296875,285.0480651855469,1.0,0.2465750873088836,1.0,1.0,0.0,1.0,-1.2944709062576294,1.2944694757461548,1.4174427178659244e-06,0.98457008600235,0.8808479905128479,0.8808479905128479,0.0,28.791934967041016,25.0,36488.7109375,0.0,187.1062774658203,1.0,281.7911071777344,284.4087829589844,297.6685791015625,300.0117492675781,293.1499938964844,293.1499938964844,281.8500061035156,34373.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062631845474243,1.0,0.0,0.0,3.31929612159729,3.3193166255950928,7.35165770038293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.3896484375,0.0,1184.3643798828125,1895.4371337890625,0.0,1660.527587890625,0.8337855935096741,1.0,0.0,3.0,1.0,0.0
17740800,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8645264506340027,0.1686096638441085,0.151724636554718,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7417117953300476,0.1050929352641105,0.1000246629118919,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.997488021850586,0.2567614018917084,0.1796719431877136,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8979573249816895,0.1883177459239959,0.178650289773941,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7391033172607422,0.1036420315504074,0.4691512286663055,285.04693603515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480285644531,297.5791320800781,285.0408020019531,1.0,0.2458672523498535,1.0,1.0,0.0,1.0,-1.295219659805298,1.2952182292938232,1.418862780155905e-06,0.985143542289734,0.9285743236541748,0.9285743236541748,0.0,28.19881057739257,25.0,36751.51171875,0.0,186.0507202148437,1.0,281.8392944335937,284.3748474121094,297.6962890625,300.0892639160156,293.1499938964844,293.1499938964844,281.54998779296875,30846.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70272296667099,1.0,0.0,0.0,3.47014594078064,3.470167398452759,8.035054293031862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.9677734375,0.0,1305.4671630859375,1895.4371337890625,0.0,1632.3084716796875,0.8612905740737915,1.0,0.0,3.0,1.0,0.0
17740860,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.868962287902832,0.1694722771644592,0.1525522172451019,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7447676658630371,0.1054446697235107,0.1003436371684074,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9970406889915466,0.257236123085022,0.1775743514299392,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.90166175365448,0.1886771619319915,0.1790237724781036,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7410113215446472,0.1034942269325256,0.4683876037597656,284.8955078125,284.95001220703125,295.9736633300781,294.7481689453125,295.9715576171875,297.5803527832031,284.8637084960937,1.0,0.2452063411474228,1.0,1.0,0.0,1.0,-1.2936221361160278,1.2936207056045532,1.4156618135530152e-06,0.9837263822555542,0.8404598236083984,0.8404598236083984,0.0,27.854717254638672,25.0,37372.8203125,0.0,184.7569122314453,1.0,281.6019897460937,284.1767883300781,297.7907409667969,300.3273010253906,293.1499938964844,293.1499938964844,281.54998779296875,34995.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112176418304443,1.0,0.0,0.0,3.491842031478882,3.4918644428253174,8.135841653711395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.6865234375,0.0,1357.033447265625,1895.4371337890625,0.0,1700.3800048828125,0.8664624691009521,1.0,0.0,3.0,1.0,0.0
17740920,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8723482489585876,0.1702491492033004,0.1532468795776367,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7471948862075806,0.1058031469583511,0.1006695628166198,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9956352710723876,0.2578841745853424,0.1753198355436325,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.904357612133026,0.1889983117580413,0.1793117970228195,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7423302531242371,0.1034048199653625,0.4677548706531524,284.85760498046875,284.95001220703125,295.9988098144531,294.7631530761719,295.99658203125,297.583984375,284.8716125488281,1.0,0.244598388671875,1.0,1.0,0.0,1.0,-1.2917182445526123,1.2917168140411377,1.4120885225565871e-06,0.9823026657104492,0.783407986164093,0.783407986164093,0.0,27.605831146240234,25.0,36929.76171875,0.0,183.57662963867188,1.0,281.5595092773437,284.2269897460937,297.7950134277344,300.2760009765625,293.1499938964844,293.1499938964844,281.8500061035156,42219.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144591212272644,1.0,0.0,0.0,3.29377818107605,3.293799877166748,7.239057140395744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.76806640625,0.0,1213.787109375,1895.4371337890625,0.0,1726.6763916015625,0.831221342086792,1.0,0.0,3.0,1.0,0.0
17740980,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8769120573997498,0.1714373081922531,0.1540948748588562,297.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.750366747379303,0.1061873883008956,0.1010076180100441,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9949251413345336,0.259245753288269,0.1730928868055343,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9083489179611206,0.1896447241306305,0.1797389388084411,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7446776032447815,0.1035683751106262,0.4678086042404175,285.0224304199219,284.95001220703125,296.025390625,294.7787170410156,296.0230407714844,297.583740234375,285.04669189453125,1.0,0.2440779507160186,1.0,1.0,0.0,1.0,-1.2910441160202026,1.291042685508728,1.4107456536294194e-06,0.9817094206809998,0.8866426348686218,0.8866426348686218,0.0,27.287622451782227,25.0,36651.48046875,0.0,182.65383911132807,1.0,281.7919006347656,284.4013977050781,297.7337341308594,300.0883483886719,293.1499938964844,293.1499938964844,281.8500061035156,34356.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705834686756134,1.0,0.0,0.0,3.343863010406494,3.343883752822876,7.46088346659235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.912109375,0.0,1207.234375,1895.4371337890625,0.0,1657.10009765625,0.8391988277435303,1.0,0.0,3.0,1.0,0.0
17741040,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8831617832183838,0.1729337871074676,0.155319944024086,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7543720006942749,0.1065944507718086,0.1013677269220352,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.993905782699585,0.2612988948822021,0.1701714545488357,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9141452312469482,0.1905485540628433,0.1804819852113723,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7483680844306946,0.1039575487375259,0.4690410196781158,285.0480041503906,284.95001220703125,296.0533142089844,294.7947998046875,296.05084228515625,297.58026123046875,285.04205322265625,1.0,0.2436584681272506,1.0,1.0,0.0,1.0,-1.2918102741241455,1.2918089628219604,1.4121695812718826e-06,0.982268214225769,0.9368775486946106,0.9368775486946106,0.0,26.907167434692383,25.0,36928.23828125,0.0,182.0718688964844,1.0,281.8395690917969,284.3688659667969,297.7601013183594,300.1647644042969,293.1499938964844,293.1499938964844,281.54998779296875,30796.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023979425430298,1.0,0.0,0.0,3.4954206943511963,3.4954423904418945,8.15252633401542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.287109375,0.0,1330.610595703125,1895.4371337890625,0.0,1629.728271484375,0.8669359087944031,1.0,0.0,3.0,1.0,0.0
17741100,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8896986842155457,0.1742518693208694,0.1565908342599868,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7585801482200623,0.1070042923092842,0.1017394736409187,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9927394986152648,0.2635423839092254,0.1671364158391952,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.920433521270752,0.1913536339998245,0.1812915951013565,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7524951100349426,0.1043654233217239,0.4708017110824585,284.8990783691406,284.95001220703125,296.08258056640625,294.8113708496094,296.0799865722656,297.5794982910156,284.8685913085937,1.0,0.2433307915925979,1.0,1.0,0.0,1.0,-1.2932240962982178,1.2932226657867432,1.414845996805525e-06,0.9833518266677856,0.8510112166404724,0.8510112166404724,0.0,26.533935546875,25.0,37644.80078125,0.0,181.7193756103516,1.0,281.6013488769531,284.1732177734375,297.8551940917969,300.4056701660156,293.1499938964844,293.1499938964844,281.54998779296875,34727.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109264731407166,1.0,0.0,0.0,3.521945238113404,3.521967887878418,8.276724656752776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.2626953125,0.0,1386.12744140625,1895.4371337890625,0.0,1698.026611328125,0.8731436133384705,1.0,0.0,3.0,1.0,0.0
17741160,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8952756524085999,0.1753596365451812,0.1576310992240905,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7623964548110962,0.1074129492044448,0.1021119803190231,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.991638720035553,0.265776664018631,0.164506584405899,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9258808493614196,0.1920169740915298,0.1819455623626709,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7561856508255005,0.1047533899545669,0.4724572896957397,284.8600769042969,284.95001220703125,296.1130676269531,294.8284606933594,296.1103820800781,297.5818176269531,284.873046875,1.0,0.2430721521377563,1.0,1.0,0.0,1.0,-1.294535517692566,1.2945340871810913,1.417324710928369e-06,0.9843493103981018,0.7945995926856995,0.7945995926856995,0.0,26.22102165222168,28.0,37318.140625,0.0,181.4648895263672,1.0,281.5592346191406,284.2152709960937,297.8627624511719,300.3635559082031,293.1499938964844,293.1499938964844,281.8500061035156,41543.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144497036933899,1.0,0.0,0.0,3.34396767616272,3.343989849090576,7.461351287929574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.4072265625,0.0,1256.6019287109375,1895.4371337890625,0.0,1726.599609375,0.8414914608001709,1.0,0.0,3.0,1.0,0.0
17741220,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8995950222015381,0.1768040508031845,0.1587432026863098,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7651228308677673,0.1078412681818008,0.1024987921118736,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9909337162971495,0.2683854103088379,0.1629208773374557,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9298248291015624,0.1929311454296112,0.1826624274253845,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.758999764919281,0.1053340956568718,0.4745336472988128,285.0272216796875,284.95001220703125,296.144775390625,294.8459777832031,296.1420288085937,297.5826721191406,285.0531616210937,1.0,0.2433799505233764,1.0,1.0,0.0,1.0,-1.297781467437744,1.2977800369262695,1.423510639142478e-06,0.9868608117103576,0.9001320004463196,0.9001320004463196,0.0,26.073789596557617,28.0,37103.3828125,0.0,182.2179107666016,1.0,281.7933044433594,284.3953857421875,297.8048095703125,300.1820983886719,293.1499938964844,293.1499938964844,281.8500061035156,34149.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062751054763794,1.0,0.0,0.0,3.3932464122772217,3.3932676315307617,7.682880891479726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.927734375,0.0,1252.963623046875,1895.4371337890625,0.0,1660.622802734375,0.8499025106430054,1.0,0.0,3.0,1.0,0.0
17741280,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9041696786880492,0.1785317510366439,0.1601957380771637,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7675771117210388,0.1082885712385177,0.1029079854488372,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9903433322906494,0.2711986005306244,0.1616443842649459,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.933815598487854,0.1940709352493286,0.183652251958847,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7620166540145874,0.1061019971966743,0.4775955975055694,285.0624084472656,284.95001220703125,296.1776733398437,294.8639221191406,296.1748046875,297.5835266113281,285.0581359863281,1.0,0.2440598607063293,1.0,1.0,0.0,1.0,-1.303345799446106,1.3033443689346311,1.43422164455842e-06,0.9912388920783995,0.959989845752716,0.959989845752716,0.0,26.00389289855957,31.0,37507.453125,0.0,183.92027282714844,1.0,281.8400573730469,284.37042236328125,297.834716796875,300.26873779296875,293.1499938964844,293.1499938964844,281.54998779296875,30531.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034680247306824,1.0,0.0,0.0,3.5478503704071045,3.547872304916382,8.398928343922307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.12646484375,0.0,1382.6929931640625,1895.4371337890625,0.0,1638.2288818359375,0.8786048293113708,1.0,0.0,3.0,1.0,0.0
