time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9079126715660096,0.1800513416528701,0.1616744101047516,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7692426443099976,0.1087352707982063,0.1033291518688201,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.990086317062378,0.2737116515636444,0.1611020863056183,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9367063045501708,0.1950830519199371,0.1846847832202911,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.764435350894928,0.1068482622504234,0.4810354709625244,284.91754150390625,284.95001220703125,296.2116394042969,294.8822631835937,296.20867919921875,297.5878295898437,284.8877258300781,1.0,0.2450824975967407,1.0,1.0,0.0,1.0,-1.3103431463241575,1.310341715812683,1.4477911918220343e-06,0.9967718124389648,0.8824732899665833,0.8824732899665833,0.0,26.04767799377441,31.0,38421.796875,0.0,186.37217712402344,1.0,281.5999450683594,284.1729431152344,297.9337463378906,300.5243835449219,293.1499938964844,293.1499938964844,281.54998779296875,33714.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128744721412659,1.0,0.0,0.0,3.5941803455352783,3.594203472137451,8.619717277724703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61572265625,0.0,1455.1112060546875,1895.4371337890625,0.0,1713.799560546875,0.8890153169631958,1.0,0.0,3.0,1.0,0.0
17741400,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9093819856643676,0.1813189685344696,0.1628927439451217,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7694981098175049,0.1091770604252815,0.1037512272596359,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9904186725616456,0.2757540941238403,0.1618043780326843,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9372515082359314,0.1959205865859985,0.1855356991291046,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7652991414070129,0.1075170487165451,0.4841635227203369,284.8710632324219,284.95001220703125,296.24664306640625,294.9010009765625,296.2436218261719,297.5951232910156,284.8808898925781,1.0,0.2464013397693634,1.0,1.0,0.0,1.0,-1.317931056022644,1.31792950630188,1.462605723645538e-06,1.00277578830719,0.8265568017959595,0.8265568017959595,0.0,26.252609252929688,34.0,38352.34765625,0.0,189.4100952148437,1.0,281.5585327148437,284.19342041015625,297.9464111328125,300.5025939941406,293.1499938964844,293.1499938964844,281.8500061035156,39634.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176603078842163,1.0,0.0,0.0,3.467876672744751,3.467899799346924,8.024548492358008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.5400390625,0.0,1365.666015625,1895.4371337890625,0.0,1752.8138427734375,0.8669423460960388,1.0,0.0,3.0,1.0,0.0
17741460,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.909923791885376,0.1828964352607727,0.16414575278759,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7690062522888184,0.1096348688006401,0.1041818559169769,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9910513162612916,0.2777669429779053,0.163179725408554,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9367766976356506,0.1969816982746124,0.1864158511161804,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7654724717140198,0.1083198264241218,0.4874316751956939,285.0377502441406,284.95001220703125,296.2826538085937,294.9200744628906,296.2795715332031,297.60174560546875,285.0652770996094,1.0,0.2479972094297409,1.0,1.0,0.0,1.0,-1.3265811204910278,1.3265796899795532,1.4796117966398017e-06,1.009615182876587,0.934544026851654,0.934544026851654,0.0,26.55842399597168,34.0,38194.58203125,0.0,193.07460021972656,1.0,281.7966613769531,284.37994384765625,297.8918151855469,300.329833984375,293.1499938964844,293.1499938964844,281.8500061035156,33661.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108825445175171,1.0,0.0,0.0,3.5160791873931885,3.516101360321045,8.249176062236074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.44287109375,0.0,1372.359130859375,1895.4371337890625,0.0,1697.6717529296875,0.8764961957931519,1.0,0.0,3.0,1.0,0.0
17741520,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9110776782035828,0.1847828328609466,0.1657414138317108,297.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7685030102729797,0.1101103276014328,0.1046313419938087,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9916806817054749,0.2798190712928772,0.1646021902561187,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9367315173149108,0.1982803046703338,0.1875625550746917,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7659851908683777,0.1092770248651504,0.4914778172969818,285.08660888671875,284.95001220703125,296.3196105957031,294.939453125,296.31646728515625,297.6074523925781,285.084716796875,1.0,0.2498706579208374,1.0,1.0,0.0,1.0,-1.3369755744934082,1.3369741439819336,1.5002310647105332e-06,1.0178461074829102,1.0,1.0,0.0,26.90152168273925,37.0,38718.12890625,0.0,197.47946166992188,1.0,281.8411865234375,284.36883544921875,297.9231262207031,300.42608642578125,293.1499938964844,293.1499938964844,281.54998779296875,30473.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093703150749207,1.0,0.0,0.0,3.664514541625977,3.664537668228149,8.960374771049828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.98046875,0.0,1507.8631591796875,1895.4371337890625,0.0,1685.471923828125,0.9047778248786926,1.0,0.0,3.0,1.0,0.0
17741580,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9114864468574524,0.1864647418260574,0.1673781722784042,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7674123644828796,0.1105837300419807,0.1050908118486404,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9925062656402588,0.2814819514751434,0.1665606200695037,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9359151124954224,0.1994538903236389,0.1887601763010025,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7659978866577148,0.1101807877421379,0.4957592487335205,284.94744873046875,284.95001220703125,296.357421875,294.95916748046875,296.3542785644531,297.6148376464844,284.918701171875,1.0,0.2519952356815338,1.0,1.0,0.0,1.0,-1.348419427871704,1.34841787815094,1.5231651104841148e-06,1.0269231796264648,0.941464364528656,0.941464364528656,0.0,27.333864212036133,37.0,39828.03515625,0.0,202.5254821777344,1.0,281.5972595214844,284.17095947265625,298.0223693847656,300.6936340332031,293.1499938964844,293.1499938964844,281.54998779296875,32680.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199141979217529,1.0,0.0,0.0,3.72638750076294,3.7264115810394287,9.265509675060456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.8017578125,0.0,1594.4652099609375,1895.4371337890625,0.0,1771.315673828125,0.918751895427704,1.0,0.0,3.0,1.0,0.0
17741640,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.909717321395874,0.1878602206707,0.1687400490045547,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7651145458221436,0.1110494807362556,0.1055489555001258,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9936888217926024,0.2825940251350403,0.1695828288793563,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9330115914344788,0.2004291862249374,0.1897663027048111,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7645468711853027,0.1109653785824775,0.4995629489421844,284.8875732421875,284.95001220703125,296.3960876464844,294.9791259765625,296.39288330078125,297.6244201660156,284.8923034667969,1.0,0.2543264031410217,1.0,1.0,0.0,1.0,-1.3600057363510132,1.360004186630249,1.5466191598534351e-06,1.036112904548645,0.8852583765983582,0.8852583765983582,0.0,27.91383934020996,40.0,39999.2265625,0.0,208.0423278808593,1.0,281.5574035644531,284.1595153808594,298.03717041015625,300.68896484375,293.1499938964844,293.1499938964844,281.8500061035156,37126.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259702086448669,1.0,0.0,0.0,3.668264389038086,3.6682887077331534,8.978722121355531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.97119140625,0.0,1562.054931640625,1895.4371337890625,0.0,1821.4197998046875,0.9094606041908264,1.0,0.0,3.0,1.0,0.0
17741700,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9071712493896484,0.189530998468399,0.1700983792543411,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7622485756874084,0.1115281581878662,0.1060125604271888,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9949360489845276,0.2836185395717621,0.173123612999916,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9292396306991576,0.2015982717275619,0.1907708942890167,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7624645233154297,0.1118441149592399,0.5033087134361267,285.04791259765625,284.95001220703125,296.435546875,294.99932861328125,296.43231201171875,297.6335144042969,285.0763244628906,1.0,0.2568458616733551,1.0,1.0,0.0,1.0,-1.37214457988739,1.3721429109573364,1.5714346091044715e-06,1.045728325843811,0.9924049973487854,0.9924049973487854,0.0,28.58707618713379,40.0,39810.44921875,0.0,214.0672607421875,1.0,281.8016967773437,284.3505249023437,297.9834899902344,300.517822265625,293.1499938964844,293.1499938964844,281.8500061035156,33357.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204344272613525,1.0,0.0,0.0,3.711484432220459,3.711508512496948,9.191546155307152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.58056640625,0.0,1582.547607421875,1895.4371337890625,0.0,1775.597412109375,0.91936057806015,1.0,0.0,3.0,1.0,0.0
17741760,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.9055370092391968,0.1915527135133743,0.1718048304319381,297.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.759616494178772,0.1120246574282646,0.1064931005239486,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9959864616394044,0.2847172617912292,0.1764906644821167,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9262093901634216,0.203030064702034,0.1920405179262161,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7608910799026489,0.1128744482994079,0.5077369809150696,285.1186218261719,284.95001220703125,296.4757080078125,295.019775390625,296.4724426269531,297.6415710449219,285.1230773925781,1.0,0.2595598697662353,1.0,1.0,0.0,1.0,-1.385650396347046,1.3856487274169922,1.5993545048331723e-06,1.056429386138916,1.0,1.0,0.0,29.27897834777832,43.0,40297.6640625,0.0,220.7501373291016,1.0,281.8426513671875,284.374755859375,298.0125732421875,300.61138916015625,293.1499938964844,293.1499938964844,281.54998779296875,32557.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197170853614807,1.0,0.0,0.0,3.800320863723755,3.800345659255981,9.63682168730884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.12890625,0.0,1680.1085205078125,1895.4371337890625,0.0,1769.694091796875,0.9365447759628296,1.0,0.0,3.0,1.0,0.0
17741820,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9037173390388488,0.1934208422899246,0.173598513007164,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.756758987903595,0.1125205159187316,0.1069837883114814,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.996961772441864,0.2854830026626587,0.1800744235515594,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9229408502578736,0.2043755948543548,0.1933944076299667,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7591611742973328,0.1138612255454063,0.5124233961105347,285.0031433105469,284.95001220703125,296.5165710449219,295.0404052734375,296.5132751464844,297.65203857421875,284.97833251953125,1.0,0.2624485194683075,1.0,1.0,0.0,1.0,-1.3999453783035278,1.399943709373474,1.6292709688059404e-06,1.0677675008773804,1.0,1.0,0.0,30.036834716796875,43.0,41544.78125,0.0,228.01319885253903,1.0,281.5947265625,284.19610595703125,298.10791015625,300.88067626953125,293.1499938964844,293.1499938964844,281.54998779296875,33320.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730449378490448,1.0,0.0,0.0,3.844824314117432,3.844849824905396,9.863846344160263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.30712890625,0.0,1739.7921142578125,1895.4371337890625,0.0,1858.83544921875,0.9471218585968018,1.0,0.0,3.0,1.0,0.0
17741880,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9003422856330872,0.194984495639801,0.1751335859298706,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7530561685562134,0.1130079478025436,0.1074733436107635,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9979471564292908,0.2856984734535217,0.1844050139188766,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9180976748466492,0.2055153399705886,0.1945732682943344,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.756309986114502,0.1147147640585899,0.5166271924972534,284.9364929199219,284.95001220703125,296.5580139160156,295.06121826171875,296.5547180175781,297.6673583984375,284.936767578125,1.0,0.2654686272144317,1.0,1.0,0.0,1.0,-1.4140362739562988,1.4140346050262451,1.6591183111813734e-06,1.0789436101913452,0.9633998274803162,0.9633998274803162,0.0,30.931459426879883,31.0,41934.5546875,0.0,235.6597595214844,1.0,281.5564880371094,284.1567077636719,298.1241455078125,300.8900451660156,293.1499938964844,293.1499938964844,281.25,35062.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736963152885437,1.0,0.0,0.0,3.8540585041046143,3.854084253311157,9.911283314067989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.21044921875,0.0,1764.854736328125,1895.4371337890625,0.0,1913.7669677734373,0.9500460624694824,1.0,0.0,3.0,1.0,0.0
17741940,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.9033135175704956,0.1964492052793502,0.1765116602182388,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.7545197010040283,0.1134925708174705,0.1079314872622489,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9978687763214112,0.2858434617519378,0.184023305773735,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9206364750862122,0.2065805941820144,0.1956286132335662,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.758510410785675,0.1154975220561027,0.5203317403793335,284.8172912597656,284.95001220703125,296.6000671386719,295.0821533203125,296.59674072265625,297.6863098144531,284.7979736328125,1.0,0.2661711573600769,1.0,1.0,0.0,1.0,-1.4215056896209717,1.4215039014816284,1.6751500879763626e-06,1.0849339962005615,0.8647910952568054,0.8647910952568054,0.0,31.00265884399414,31.0,42815.08203125,0.0,238.79298400878903,1.0,281.2962951660156,283.9981689453125,298.17041015625,301.06671142578125,293.1499938964844,293.1499938964844,281.25,38959.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472480535507202,1.0,0.0,0.0,3.800528526306152,3.8005545139312735,9.63787442742614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.291015625,0.0,1730.2296142578125,1895.4371337890625,0.0,2001.690673828125,0.9384074211120604,1.0,0.0,3.0,1.0,0.0
17742000,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.9113175868988036,0.1978501677513122,0.1777342855930328,297.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.759849488735199,0.1139752343297004,0.1083642095327377,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9969830513000488,0.286695122718811,0.1801583915948867,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9286519885063172,0.2075922489166259,0.1965563297271728,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7644708156585693,0.1162354871630668,0.5235468745231628,284.82733154296875,284.95001220703125,296.642578125,295.10321044921875,296.63922119140625,297.702392578125,284.8437194824219,1.0,0.2656267583370209,1.0,1.0,0.0,1.0,-1.4238306283950806,1.4238289594650269,1.680120362834714e-06,1.086757779121399,0.8225075006484985,0.8225075006484985,0.0,30.459991455078125,34.0,42523.0234375,0.0,238.40533447265625,1.0,281.25732421875,284.0763244628906,298.14801025390625,300.9768981933594,293.1499938964844,293.1499938964844,281.54998779296875,43770.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498789429664612,1.0,0.0,0.0,3.590228796005249,3.590253591537476,8.60077363995515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.3017578125,0.0,1524.86767578125,1895.4371337890625,0.0,2024.4039306640625,0.8979910016059875,1.0,0.0,3.0,1.0,0.0
17742060,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9171066880226136,0.1997249573469162,0.1791689842939376,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7630824446678162,0.114478513598442,0.1088180616497993,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9964786171913148,0.2887289822101593,0.1782310158014297,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9337860345840454,0.2089375704526901,0.1976389586925506,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7684850096702576,0.1171921789646148,0.5272290706634521,285.0181884765625,284.95001220703125,296.6855773925781,295.1243896484375,296.6822204589844,297.7062072753906,285.0429992675781,1.0,0.2663843035697937,1.0,1.0,0.0,1.0,-1.4294968843460083,1.4294952154159546,1.6921909491429687e-06,1.0911189317703247,0.9374486207962036,0.9374486207962036,0.0,30.274816513061523,34.0,42288.76171875,0.0,240.2233428955078,1.0,281.4994506835937,284.2756042480469,298.0851135253906,300.77703857421875,293.1499938964844,293.1499938964844,281.54998779296875,35478.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413023114204407,1.0,0.0,0.0,3.6246845722198486,3.624708414077759,8.766651831138006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.33056640625,0.0,1501.3096923828125,1895.4371337890625,0.0,1950.6890869140625,0.902437150478363,1.0,0.0,3.0,1.0,0.0
17742120,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9230221509933472,0.2019250839948654,0.1810296922922134,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7657981514930725,0.1150005236268043,0.1092962399125099,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9960842728614808,0.2913357019424438,0.1768257766962051,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.938634157180786,0.2105356603860855,0.1990493535995483,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.772461473941803,0.11835428327322,0.5320177674293518,285.06396484375,284.95001220703125,296.72900390625,295.1456298828125,296.7256164550781,297.7049255371094,285.0630798339844,1.0,0.2674966156482696,1.0,1.0,0.0,1.0,-1.4380574226379397,1.4380557537078855,1.7106776795117185e-06,1.0978504419326782,1.0,1.0,0.0,30.222299575805664,37.0,42750.04296875,0.0,243.5478057861328,1.0,281.54205322265625,284.2703857421875,298.1167907714844,300.8677062988281,293.1499938964844,293.1499938964844,281.25,31988.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384612560272217,1.0,0.0,0.0,3.746968030929565,3.746992111206055,9.368137625642704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.36669921875,0.0,1612.9359130859375,1895.4371337890625,0.0,1926.485107421875,0.9245943427085876,1.0,0.0,3.0,1.0,0.0
17742180,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9279560446739196,0.2038783729076385,0.1829169392585754,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7677928805351257,0.1155208051204681,0.1097859814763069,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9958672523498536,0.2938741147518158,0.1760844588279724,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.942450225353241,0.211992859840393,0.2005089372396469,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7758766412734985,0.11948923766613,0.5372146964073181,284.9258117675781,284.95001220703125,296.7727355957031,295.1669006347656,296.76934814453125,297.70654296875,284.9015808105469,1.0,0.2689446806907654,1.0,1.0,0.0,1.0,-1.4480111598968506,1.448009371757507,1.7323692418358403e-06,1.1057078838348389,0.9300642013549804,0.9300642013549804,0.0,30.291996002197266,37.0,43832.15625,0.0,247.77877807617188,1.0,281.2956848144531,284.08062744140625,298.2138366699219,301.1325988769531,293.1499938964844,293.1499938964844,281.25,34254.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472002506256104,1.0,0.0,0.0,3.783773183822632,3.7837982177734375,9.553081099511471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.96337890625,0.0,1673.6153564453125,1895.4371337890625,0.0,2001.279052734375,0.9325586557388306,1.0,0.0,3.0,1.0,0.0
17742240,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9302773475646972,0.2055318355560302,0.1844970881938934,297.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7683759331703186,0.1160349324345588,0.1102762147784233,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9960113763809204,0.2960852682590484,0.1765737384557724,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9439030289649964,0.2132544368505478,0.2017670422792434,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7776605486869812,0.1205332279205322,0.5420454740524292,284.887451171875,284.95001220703125,296.8168029785156,295.188232421875,296.8134155273437,297.712158203125,284.8946533203125,1.0,0.2706747055053711,1.0,1.0,0.0,1.0,-1.4583929777145386,1.458391189575195,1.755191419761104e-06,1.1139099597930908,0.8844712376594543,0.8844712376594543,0.0,30.54443359375,40.0,43956.39453125,0.0,252.69273376464844,1.0,281.25701904296875,284.088623046875,298.2295837402344,301.12158203125,293.1499938964844,293.1499938964844,281.54998779296875,38224.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515168190002441,1.0,0.0,0.0,3.703282594680786,3.7033073902130127,9.150966775450796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.4677734375,0.0,1610.14794921875,1895.4371337890625,0.0,2038.587890625,0.9183815121650696,1.0,0.0,3.0,1.0,0.0
17742300,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9315669536590576,0.2074976861476898,0.1860916465520858,297.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7682374119758606,0.1165646016597747,0.1107744351029396,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9963324666023254,0.2983806431293487,0.1776996552944183,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9443510174751282,0.2147365063428878,0.2030426859855651,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7787299156188965,0.1217149645090103,0.5469926595687866,285.0566101074219,284.95001220703125,296.861083984375,295.2095642089844,296.85772705078125,297.71661376953125,285.0814514160156,1.0,0.2726666033267975,1.0,1.0,0.0,1.0,-1.4697257280349731,1.46972393989563,1.7803193941290374e-06,1.12285578250885,0.999783456325531,0.999783456325531,0.0,30.906436920166016,40.0,43767.83203125,0.0,258.344970703125,1.0,281.50250244140625,284.2788391113281,298.18463134765625,300.955810546875,293.1499938964844,293.1499938964844,281.54998779296875,33637.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454193830490112,1.0,0.0,0.0,3.7494397163391113,3.749464273452759,9.380501069244928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.32373046875,0.0,1628.480224609375,1895.4371337890625,0.0,1985.9552001953125,0.9281328320503236,1.0,0.0,3.0,1.0,0.0
17742360,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.93358713388443,0.2098000943660736,0.1880479007959365,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7681795954704285,0.1171129643917083,0.1112913787364959,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.9966285824775696,0.3008289933204651,0.1787858307361602,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.9453212022781372,0.2164727598428726,0.2045932114124298,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.7802279591560364,0.1230707094073295,0.5527787804603577,285.1209716796875,284.95001220703125,296.90557861328125,295.2308349609375,296.9022216796875,297.7196350097656,285.1253356933594,1.0,0.274925023317337,1.0,1.0,0.0,1.0,-1.482804536819458,1.4828027486801147,1.809617629078275e-06,1.1331884860992432,1.0,1.0,0.0,31.29833984375,43.0,44237.10546875,0.0,264.9005432128906,1.0,281.5429077148437,284.3030090332031,298.2190856933594,301.0565185546875,293.1499938964844,293.1499938964844,281.25,33017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744520366191864,1.0,0.0,0.0,3.8272104263305664,3.827235460281372,9.773675628821366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.66943359375,0.0,1716.0096435546875,1895.4371337890625,0.0,1978.235595703125,0.9429395794868468,1.0,0.0,3.0,1.0,0.0
17742420,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9349733591079712,0.21190145611763,0.190062329173088,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7676419615745544,0.1176609471440315,0.1118195429444313,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9970189929008484,0.3029861152172088,0.1802998930215835,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9456968307495116,0.2180997133255005,0.20621258020401,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7813342809677124,0.1243864521384239,0.558881938457489,285.004150390625,284.95001220703125,296.9501953125,295.2521057128906,296.9468688964844,297.7253112792969,284.9819641113281,1.0,0.277423620223999,1.0,1.0,0.0,1.0,-1.496944785118103,1.4969429969787598,1.8416602642901123e-06,1.144375205039978,1.0,1.0,0.0,31.777427673339844,43.0,45521.078125,0.0,272.2465515136719,1.0,281.2942199707031,284.126953125,298.3124694824219,301.3292541503906,293.1499938964844,293.1499938964844,281.25,33682.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544352412223816,1.0,0.0,0.0,3.8656625747680655,3.86568832397461,9.971055305868504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.64306640625,0.0,1768.233642578125,1895.4371337890625,0.0,2063.94384765625,0.952081859111786,1.0,0.0,3.0,1.0,0.0
17742480,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9340671300888062,0.2136599868535995,0.1917746663093567,297.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7659101486206055,0.1182007789611816,0.1123475134372711,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.997613787651062,0.3046220242977142,0.1828302443027496,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9440621733665466,0.2195037603378296,0.2076357156038284,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7809422612190247,0.1255676597356796,0.5644998550415039,284.9437866210937,284.95001220703125,296.9949035644531,295.2733154296875,296.9916076660156,297.7348327636719,284.94464111328125,1.0,0.2801126837730407,1.0,1.0,0.0,1.0,-1.5111249685287476,1.5111230611801147,1.8741611711448056e-06,1.155593991279602,0.970149040222168,0.970149040222168,0.0,32.41774368286133,46.0,45939.46875,0.0,280.150634765625,1.0,281.2563781738281,284.0897827148437,298.3291015625,301.33941650390625,293.1499938964844,293.1499938964844,280.95001220703125,35142.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602018713951111,1.0,0.0,0.0,3.874598503112793,3.874624490737915,1.001720761450997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.94140625,0.0,1790.882080078125,1895.4371337890625,0.0,2114.34375,0.954820454120636,1.0,0.0,3.0,1.0,0.0
17742540,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9316787719726562,0.2153057008981704,0.1933435052633285,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.7633590698242188,0.1187387332320213,0.112877570092678,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9982681274414062,0.305832952260971,0.1860531568527221,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.9410657286643982,0.2208304405212402,0.2089615613222122,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7795053124427795,0.1266831904649734,0.5697962045669556,284.8285827636719,284.95001220703125,297.0396728515625,295.2944030761719,297.036376953125,297.74658203125,284.8138427734375,1.0,0.2829643487930298,1.0,1.0,0.0,1.0,-1.5254637002944946,1.5254617929458618,1.907391151689808e-06,1.1669297218322754,0.8767145276069641,0.8767145276069641,0.0,33.184661865234375,46.0,47000.41796875,0.0,288.5906677246094,1.0,280.9957580566406,283.9386901855469,298.37506103515625,301.5226135253906,293.1499938964844,293.1499938964844,280.95001220703125,38681.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696897387504578,1.0,0.0,0.0,3.8268208503723145,3.826847076416016,9.771687246029614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0185546875,0.0,1759.9671630859375,1895.4371337890625,0.0,2198.083740234375,0.9443665146827698,1.0,0.0,3.0,1.0,0.0
17742600,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9279107451438904,0.2168991714715957,0.1947728991508484,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7600681185722351,0.1192757934331893,0.1134084537625312,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9988992810249328,0.3066329956054687,0.1898937821388244,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9367687702178956,0.2221162766218185,0.2101860344409942,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7770686149597168,0.1277411431074142,0.574699878692627,284.8570251464844,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,297.7613220214844,284.872802734375,1.0,0.2859485447406769,1.0,1.0,0.0,1.0,-1.539784550666809,1.5397825241088867,1.9409476408327464e-06,1.1782430410385132,0.8540258407592773,0.8540258407592773,0.0,34.07678985595703,49.0,47091.67578125,0.0,297.4956359863281,1.0,280.9570617675781,284.016845703125,298.35906982421875,301.4533996582031,293.1499938964844,293.1499938964844,281.25,41738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724539637565613,1.0,0.0,0.0,3.666335821151733,3.666360855102539,8.969283840087883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.9404296875,0.0,1594.550537109375,1895.4371337890625,0.0,2222.660888671875,0.9136876463890076,1.0,0.0,3.0,1.0,0.0
17742660,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.924570083618164,0.2189874202013015,0.1964243650436401,297.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7568527460098267,0.1198329925537109,0.1139498278498649,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9990000128746032,0.3075698018074035,0.1936689615249633,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9327363967895508,0.2237447798252105,0.2115685492753982,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7747842669487,0.1289772689342498,0.5799069404602051,285.0496520996094,284.95001220703125,297.1290283203125,295.3363037109375,297.12579345703125,297.7741394042969,285.0717468261719,1.0,0.2890651822090149,1.0,1.0,0.0,1.0,-1.5548588037490845,1.5548568964004517,1.9766555396927288e-06,1.1901315450668335,0.9807844758033752,0.9807844758033752,0.0,35.00572204589844,49.0,47079.296875,0.0,307.0066223144531,1.0,281.2017517089844,284.2099914550781,298.30889892578125,301.2811889648437,293.1499938964844,293.1499938964844,281.25,34321.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657203078269958,1.0,0.0,0.0,3.724988222122192,3.72501277923584,9.258553177460272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.1953125,0.0,1605.3878173828125,1895.4371337890625,0.0,2162.930419921875,0.9235281944274902,1.0,0.0,3.0,1.0,0.0
17742720,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.922715425491333,0.2213999330997467,0.198505088686943,297.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7541990280151367,0.1204077452421188,0.1145093590021133,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.9990000128746032,0.3086524307727813,0.1969787180423736,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9299607872962952,0.2256255000829696,0.2132758945226669,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7734032273292542,0.130368635058403,0.5859848260879517,285.1039123535156,284.95001220703125,297.17352294921875,295.3570251464844,297.1703491210937,297.7857666015625,285.1074523925781,1.0,0.2923299670219421,1.0,1.0,0.0,1.0,-1.5713473558425903,1.571345329284668,2.016191729126149e-06,1.2031347751617432,1.0,1.0,0.0,35.912147521972656,37.0,47661.30078125,0.0,317.3100280761719,1.0,281.24273681640625,284.2248229980469,298.3444519042969,301.3892517089844,293.1499938964844,293.1499938964844,280.95001220703125,32848.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648217082023621,1.0,0.0,0.0,3.816949367523194,3.816974639892578,9.721338756207842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.48046875,0.0,1702.300537109375,1895.4371337890625,0.0,2154.99560546875,0.9405241012573242,1.0,0.0,3.0,1.0,0.0
17742780,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9290039539337158,0.2235561162233352,0.200574979186058,297.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7570765018463135,0.1209794133901596,0.1150419190526008,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.3097465932369232,0.1954931765794754,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9354315400123596,0.2273654192686081,0.2149974852800369,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7779805064201355,0.1316845417022705,0.5920736193656921,284.9814453125,284.95001220703125,297.2178649902344,295.3775939941406,297.2147216796875,297.8009033203125,284.95953369140625,1.0,0.2933263182640075,1.0,1.0,0.0,1.0,-1.582075119018555,1.5820730924606323,2.0422887700988213e-06,1.2116882801055908,0.986731231212616,0.986731231212616,0.0,35.855621337890625,37.0,48917.64453125,0.0,322.37713623046875,1.0,280.994384765625,284.0447082519531,298.43475341796875,301.66455078125,293.1499938964844,293.1499938964844,280.95001220703125,33610.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743179202079773,1.0,0.0,0.0,3.8573598861694336,3.857385635375977,9.928271538228728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.037109375,0.0,1757.4375,1895.4371337890625,0.0,2239.27734375,0.9500252604484558,1.0,0.0,3.0,1.0,0.0
17742840,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9397753477096558,0.2253335267305374,0.202273279428482,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7635138630867004,0.1215412616729736,0.1155454963445663,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9990081787109376,0.3113766312599182,0.1909604370594024,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.945547580718994,0.2288621217012405,0.2164696305990219,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7860971689224243,0.1328626126050949,0.5974524021148682,284.9198608398437,284.95001220703125,297.2619323730469,295.39794921875,297.25885009765625,297.81304931640625,284.920654296875,1.0,0.2931120693683624,1.0,1.0,0.0,1.0,-1.587506890296936,1.5875048637390137,2.0555353330564685e-06,1.2159757614135742,0.9415376782417296,0.9415376782417296,0.0,35.17633819580078,40.0,49072.08984375,0.0,323.2075500488281,1.0,280.9564514160156,284.0104675292969,298.4478454589844,301.6607666015625,293.1499938964844,293.1499938964844,280.6499938964844,36096.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793673872947693,1.0,0.0,0.0,3.83960485458374,3.8396308422088623,9.83708332569222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.78515625,0.0,1755.2821044921875,1895.4371337890625,0.0,2284.46240234375,0.947422206401825,1.0,0.0,3.0,1.0,0.0
17742900,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.945969820022583,0.2270014286041259,0.2038292586803436,297.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7671173810958862,0.122102066874504,0.1160634309053421,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.9987492561340332,0.3136867582798004,0.1888851076364517,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.951193392276764,0.2302889376878738,0.2178529500961303,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.7910611629486084,0.1340185403823852,0.6026670336723328,284.8070373535156,284.95001220703125,297.3057556152344,295.4181213378906,297.3026733398437,297.8168334960937,284.7961730957031,1.0,0.2941888570785522,1.0,1.0,0.0,1.0,-1.595420241355896,1.595418095588684,2.0747831968037644e-06,1.222091555595398,0.8415238261222839,0.8415238261222839,0.0,34.98404312133789,40.0,49855.21875,0.0,326.5915832519531,1.0,280.6969299316406,283.8737487792969,298.48651123046875,301.8218688964844,293.1499938964844,293.1499938964844,280.6499938964844,40623.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873139977455139,1.0,0.0,0.0,3.7544777393341056,3.7545034885406494,9.405726473232788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.79931640625,0.0,1688.1243896484375,1895.4371337890625,0.0,2356.050048828125,0.9289391040802002,1.0,0.0,3.0,1.0,0.0
17742960,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.949458658695221,0.2286714315414428,0.2052686661481857,297.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7690120339393616,0.1226652264595031,0.1165886893868446,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9986523389816284,0.3161590993404388,0.1882701963186264,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9542521834373474,0.2317170947790146,0.2191584408283233,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7941261529922485,0.1351892501115799,0.6077595353126526,284.8655090332031,284.95001220703125,297.3492126464844,295.43804931640625,297.34619140625,297.8192138671875,284.8822021484375,1.0,0.2955681085586548,1.0,1.0,0.0,1.0,-1.6047205924987793,1.604718565940857,2.097642891385476e-06,1.2293599843978882,0.8367801308631897,0.8367801308631897,0.0,35.066043853759766,58.0,49781.46484375,0.0,331.4460754394531,1.0,280.6575927734375,283.98016357421875,298.4664611816406,301.730712890625,293.1499938964844,293.1499938964844,280.95001220703125,42517.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883561253547668,1.0,0.0,0.0,3.570930242538452,3.5709547996521,8.508559972142393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.11181640625,0.0,1494.6771240234375,1895.4371337890625,0.0,2365.479248046875,0.8940126895904541,1.0,0.0,3.0,1.0,0.0
17743020,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.944430410861969,0.230868399143219,0.20701764523983,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7644577622413635,0.1232519969344139,0.1171633973717689,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.3187212347984314,0.1931306421756744,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.948790729045868,0.2335177958011627,0.2207014858722686,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7905917167663574,0.1366130858659744,0.6136884093284607,285.0492858886719,284.95001220703125,297.39227294921875,295.4577331542969,297.3893127441406,297.8180847167969,285.068603515625,1.0,0.2996630370616913,1.0,1.0,0.0,1.0,-1.6223033666610718,1.62230122089386,2.14123110708897e-06,1.2430460453033447,0.9596708416938782,0.9596708416938782,0.0,36.22878646850586,58.0,49874.22265625,0.0,343.5459899902344,1.0,280.8997497558594,284.1568908691406,298.4215393066406,301.5625915527344,293.1499938964844,293.1499938964844,280.95001220703125,34154.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810415625572205,1.0,0.0,0.0,3.6466825008392334,3.646706104278565,8.873382171259436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.953125,0.0,1515.684326171875,1895.4371337890625,0.0,2299.496826171875,0.9059306979179382,1.0,0.0,3.0,1.0,0.0
17743080,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.9338956475257874,0.2333424687385559,0.2092088013887405,297.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7558308839797974,0.1238567903637886,0.1177877709269523,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9990000128746032,0.3204550147056579,0.2014792710542678,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9376336336135864,0.2355473637580871,0.2225963026285171,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7829715013504028,0.1381992399692535,0.6208102107048035,285.0951538085937,284.95001220703125,297.43487548828125,295.4771423339844,297.4319763183594,297.8241577148437,285.0978698730469,1.0,0.3053508400917053,1.0,1.0,0.0,1.0,-1.6465262174606323,1.6465239524841309,2.202380528615322e-06,1.262045979499817,1.0,1.0,0.0,38.241024017333984,76.0,50702.02734375,0.0,361.759765625,1.0,280.9421691894531,284.1616516113281,298.4613647460937,301.68505859375,293.1499938964844,293.1499938964844,280.6499938964844,31932.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800952196121216,1.0,0.0,0.0,3.7618677616119385,3.761892080307007,9.442789519198412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.541015625,0.0,1629.8597412109375,1895.4371337890625,0.0,2290.9951171875,0.9274948239326476,1.0,0.0,3.0,1.0,0.0
17743140,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9181039929389954,0.2355308532714843,0.211412638425827,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7441170811653137,0.1244591996073722,0.1184494122862815,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.3205958902835846,0.2128327935934066,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9211603403091432,0.2374268919229507,0.2245515882968902,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7717342376708984,0.1396801322698593,0.6281890869140625,284.9820556640625,284.95001220703125,297.4769592285156,295.49627685546875,297.47418212890625,297.8472900390625,284.9657287597656,1.0,0.3124316930770874,1.0,1.0,0.0,1.0,-1.6748005151748655,1.6747982501983645,2.275123506478849e-06,1.2842187881469729,0.9781848192214966,0.9781848192214966,0.0,41.10932540893555,76.0,52377.796875,0.0,385.13037109375,1.0,280.6954040527344,283.994873046875,298.5532531738281,301.9812316894531,293.1499938964844,293.1499938964844,280.6499938964844,33058.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897122502326965,1.0,0.0,0.0,3.812992811203003,3.813018083572388,9.701195722300326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.767578125,0.0,1699.1842041015625,1895.4371337890625,0.0,2377.76318359375,0.9393548369407654,1.0,0.0,3.0,1.0,0.0
