time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8959916234016418,0.2373739928007125,0.213318184018135,297.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7279727458953857,0.1250525265932083,0.1191581636667251,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9937439560890198,0.3187675774097442,0.223940297961235,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8983272314071655,0.2390907853841781,0.2263425439596176,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7550970315933228,0.1409945487976074,0.6350598335266113,284.9573974609375,284.95001220703125,297.5185241699219,295.51513671875,297.51580810546875,297.852783203125,284.96221923828125,1.0,0.3205511569976806,1.0,1.0,0.0,1.0,-1.701246738433838,1.7012443542480469,2.344997938052984e-06,1.305363655090332,0.9637976288795472,0.9637976288795472,0.0,45.35179138183594,79.0,53132.8125,0.0,412.27587890625,1.0,280.65673828125,283.984375,298.5723876953125,302.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,34830.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958337068557739,1.0,0.0,0.0,3.8159334659576416,3.8159589767456055,9.716164868223132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.810546875,0.0,1716.58447265625,1895.4371337890625,0.0,2433.396484375,0.9417210817337036,1.0,0.0,3.0,1.0,0.0
17743260,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8744914531707764,0.2390653789043426,0.2151036113500595,297.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7111673355102539,0.1256401240825653,0.1198932453989982,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9695755243301392,0.3170828521251678,0.2227563112974167,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8765095472335815,0.2406498938798904,0.2280625402927398,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7387182116508484,0.1422391682863235,0.6417044997215271,284.8405456542969,284.95001220703125,297.5594482421875,295.5336303710937,297.5567932128906,297.84918212890625,284.8280944824219,1.0,0.3268362283706665,1.0,1.0,0.0,1.0,-1.713344693183899,1.713342308998108,2.376874135734397e-06,1.3146120309829712,0.8740848302841187,0.8740848302841187,0.0,50.05736923217773,79.0,54202.890625,0.0,432.8645935058594,1.0,280.3969421386719,283.8275451660156,298.6157531738281,302.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,38108.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055098652839661,1.0,0.0,0.0,3.784266710281372,3.784292459487915,9.555574251862708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.642578125,0.0,1704.0931396484375,1895.4371337890625,0.0,2521.906494140625,0.9344102144241332,1.0,0.0,3.0,1.0,0.0
17743320,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.858870267868042,0.240656241774559,0.2166671156883239,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6974637508392334,0.1262246519327163,0.1206012070178985,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9478566646575928,0.3163649439811706,0.2220113277435302,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.860672652721405,0.2421399354934692,0.2296180725097656,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7269877791404724,0.1434319615364074,0.6478011012077332,284.876708984375,284.95001220703125,297.5997314453125,295.55181884765625,297.5971374511719,297.8465576171875,284.889404296875,1.0,0.3325366079807281,1.0,1.0,0.0,1.0,-1.7243646383285522,1.7243622541427612,2.4063087948889006e-06,1.3231709003448486,0.8622040748596191,0.8622040748596191,0.0,54.24419784545898,82.0,54222.671875,0.0,451.6701354980469,1.0,280.3573608398437,283.90191650390625,298.5972595214844,302.1379699707031,293.1499938964844,293.1499938964844,280.6499938964844,40533.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084533214569092,1.0,0.0,0.0,3.6481120586395264,3.648136854171753,8.880341511030565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.63818359375,0.0,1564.975341796875,1895.4371337890625,0.0,2548.957275390625,0.9089620113372804,1.0,0.0,3.0,1.0,0.0
17743380,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8482236862182617,0.2427399903535843,0.2184185832738876,298.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6874208450317383,0.1268287599086761,0.1212936267256736,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9311752319335938,0.3168272674083709,0.2220125347375869,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8497552275657654,0.2439706772565841,0.2313001006841659,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7187120318412781,0.1448302716016769,0.6541827917098999,285.05206298828125,284.95001220703125,297.6392822265625,295.56964111328125,297.6367492675781,297.848388671875,285.0677185058594,1.0,0.337790310382843,1.0,1.0,0.0,1.0,-1.7369790077209473,1.7369765043258667,2.440284333715681e-06,1.3329752683639526,0.9818697571754456,0.9818697571754456,0.0,57.85215377807617,82.0,54147.2421875,0.0,469.9757080078125,1.0,280.6015319824219,284.0741271972656,298.54986572265625,301.96258544921875,293.1499938964844,293.1499938964844,280.6499938964844,33838.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027896285057068,1.0,0.0,0.0,3.7157623767852783,3.715786695480346,9.212747613673856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.05859375,0.0,1591.107421875,1895.4371337890625,0.0,2496.95751953125,0.9207889437675476,1.0,0.0,3.0,1.0,0.0
17743440,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8414838910102844,0.2450959384441375,0.2205530107021331,298.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.6803271174430847,0.1274490505456924,0.1219805255532264,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9197118282318116,0.3179061710834503,0.2226656824350357,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8426453471183777,0.2460222840309143,0.2332677543163299,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7131796479225159,0.1463833749294281,0.6613885164260864,285.08642578125,284.95001220703125,297.6780700683594,295.58709716796875,297.67559814453125,297.85504150390625,285.0882263183594,1.0,0.3427421748638153,1.0,1.0,0.0,1.0,-1.752163052558899,1.7521605491638184,2.4816501991153928e-06,1.3448415994644165,1.0,1.0,0.0,60.892704010009766,70.0,54716.24609375,0.0,488.4568481445313,1.0,280.6426696777344,284.07720947265625,298.5800170898437,302.0669860839844,293.1499938964844,293.1499938964844,280.3500061035156,32664.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023862838745117,1.0,0.0,0.0,3.806291103363037,3.8063161373138414,9.667123777035158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.181640625,0.0,1688.0765380859375,1895.4371337890625,0.0,2493.262451171875,0.9379841685295104,1.0,0.0,3.0,1.0,0.0
17743500,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8415914177894592,0.2471449375152588,0.2225850820541381,298.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6794224381446838,0.1280659735202789,0.122594453394413,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9178303480148317,0.3189061284065246,0.2234360575675964,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8424800634384155,0.2479078769683838,0.23517607152462,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7135932445526123,0.1478592157363891,0.6683811545372009,284.9574890136719,284.95001220703125,297.71600341796875,295.6041564941406,297.713623046875,297.8588562011719,284.9396057128906,1.0,0.345274806022644,1.0,1.0,0.0,1.0,-1.7669548988342283,1.7669522762298584,2.5224344426533207e-06,1.3564634323120115,0.9694030284881592,0.9694030284881592,0.0,61.93351745605469,70.0,56096.01953125,0.0,500.9649353027344,1.0,280.39459228515625,283.8987121582031,298.6568908691406,302.3370361328125,293.1499938964844,293.1499938964844,280.3500061035156,33799.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810931921005249,1.0,0.0,0.0,3.84537124633789,3.845396757125856,9.866652135315237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.046875,0.0,1744.239013671875,1895.4371337890625,0.0,2571.77783203125,0.946981966495514,1.0,0.0,3.0,1.0,0.0
17743560,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8449813723564148,0.2488346546888351,0.2241982966661453,298.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.681843638420105,0.1286748349666595,0.1231545433402061,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9206817746162416,0.3197041153907776,0.2240147739648819,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8457886576652527,0.2495678216218948,0.2368001192808151,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7170041799545288,0.1492097377777099,0.6745492815971375,284.9204406738281,284.95001220703125,297.7530822753906,295.6208190917969,297.75079345703125,297.8605651855469,284.92437744140625,1.0,0.3465490341186523,1.0,1.0,0.0,1.0,-1.7796175479888916,1.7796149253845217,2.557665084168548e-06,1.3664096593856812,0.9363098740577698,0.9363098740577698,0.0,61.77174758911133,58.0,56392.39453125,0.0,508.6300659179688,1.0,280.3565673828125,283.8855285644531,298.6645202636719,302.3287353515625,293.1499938964844,293.1499938964844,280.04998779296875,36302.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152008652687073,1.0,0.0,0.0,3.816741466522217,3.81676721572876,9.720280331748654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.861328125,0.0,1729.0791015625,1895.4371337890625,0.0,2611.167724609375,0.9426555037498474,1.0,0.0,3.0,1.0,0.0
17743620,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8516212701797485,0.2504561841487884,0.2256600856781005,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.6872345805168152,0.129284456372261,0.1236750483512878,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9279993772506714,0.3205439150333404,0.2245651185512542,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8524105548858643,0.2511863112449646,0.2383121252059936,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7230270504951477,0.1505436301231384,0.6803632378578186,284.819091796875,284.95001220703125,297.78924560546875,295.6370544433594,297.7870178222656,297.8596496582031,284.8125,1.0,0.346766859292984,1.0,1.0,0.0,1.0,-1.7914557456970217,1.7914531230926514,2.590846179373329e-06,1.3756911754608154,0.8459681868553162,0.8459681868553162,0.0,60.61116027832031,58.0,57300.7578125,0.0,512.8002319335938,1.0,280.09735107421875,283.7582702636719,298.6985778808594,302.49786376953125,293.1499938964844,293.1499938964844,280.04998779296875,40253.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822406530380249,1.0,0.0,0.0,3.7422940731048575,3.742319822311402,9.344780664832796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.97265625,0.0,1670.9234619140625,1895.4371337890625,0.0,2677.87890625,0.926206648349762,1.0,0.0,3.0,1.0,0.0
17743680,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.861507773399353,0.2521122694015503,0.226986214518547,298.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6954532861709595,0.1298980712890625,0.1241624355316162,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9395118355751038,0.3215525150299072,0.2251019924879074,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8623337745666504,0.2528301775455475,0.2397209703922271,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7314514517784119,0.1518995612859726,0.6858537793159485,284.8884582519531,284.95001220703125,297.82440185546875,295.6528625488281,297.8222351074219,297.8583068847656,284.9004821777344,1.0,0.3461082279682159,1.0,1.0,0.0,1.0,-1.8025619983673096,1.80255937576294,2.6221930511383107e-06,1.38438618183136,0.8557088375091553,0.8557088375091553,0.0,58.62350082397461,46.0,57341.09375,0.0,513.990234375,1.0,280.0576171875,283.8550109863281,298.6800231933594,302.4134216308594,293.1499938964844,293.1499938964844,280.3500061035156,40809.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235565423965454,1.0,0.0,0.0,3.603403091430664,3.603427410125733,8.664010238135234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.076171875,0.0,1517.4688720703125,1895.4371337890625,0.0,2688.54931640625,0.8999301195144653,1.0,0.0,3.0,1.0,0.0
17743740,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8765519857406616,0.2542884349822998,0.2285732179880142,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7074736952781677,0.1305349171161651,0.1246278136968612,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.956448495388031,0.3230353891849518,0.2258760780096054,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8773062825202942,0.2548418939113617,0.2413100302219391,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7436941862106323,0.1534973084926605,0.6918485760688782,285.051513671875,284.95001220703125,297.8585205078125,295.668212890625,297.8564453125,297.8699035644531,285.0645446777344,1.0,0.3447942435741424,1.0,1.0,0.0,1.0,-1.815059185028076,1.815056562423706,2.6577015432849294e-06,1.3941446542739868,0.969414472579956,0.969414472579956,0.0,55.74991607666016,46.0,57278.17578125,0.0,513.3627319335938,1.0,280.3006591796875,284.0120849609375,298.6401672363281,302.2464294433594,293.1499938964844,293.1499938964844,280.3500061035156,33815.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175820112228394,1.0,0.0,0.0,3.6795096397399902,3.67953372001648,9.033856827045384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7275390625,0.0,1549.7716064453125,1895.4371337890625,0.0,2633.182861328125,0.9125984907150269,1.0,0.0,3.0,1.0,0.0
17743800,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8982041478157043,0.2566926777362823,0.2305189669132232,298.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7230616807937622,0.1311888098716735,0.1250814944505691,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.977989137172699,0.3247069418430328,0.2268817126750946,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.898745596408844,0.2570536136627197,0.2431735843420028,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7613335251808167,0.1552482992410659,0.698691725730896,285.0723571777344,284.95001220703125,297.8915405273437,295.68310546875,297.8895568847656,297.876708984375,285.072021484375,1.0,0.3430088758468628,1.0,1.0,0.0,1.0,-1.829600930213928,1.8295981884002688,2.699412107176613e-06,1.4055253267288208,1.0,1.0,0.0,52.09603118896485,34.0,57880.1640625,0.0,511.6340942382813,1.0,280.3424072265625,284.0022277832031,298.67242431640625,302.3572082519531,293.1499938964844,293.1499938964844,280.04998779296875,32236.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170912265777588,1.0,0.0,0.0,3.780359268188477,3.780383825302124,9.535850722386384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.232421875,0.0,1653.92626953125,1895.4371337890625,0.0,2628.64306640625,0.931863248348236,1.0,0.0,3.0,1.0,0.0
17743860,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9264971613883972,0.2587255537509918,0.2323856055736541,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7410764694213867,0.1318383812904358,0.1255333125591278,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9990000128746032,0.3260654211044311,0.2276819348335266,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.926954984664917,0.2590589225292206,0.2450236231088638,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7836501598358154,0.1568961441516876,0.7056105732917786,284.9218139648437,284.95001220703125,297.9234313964844,295.6974792480469,297.9176330566406,297.880859375,284.8908386230469,1.0,0.3407728374004364,0.946929931640625,0.946929931640625,0.2000000029802322,1.0,-1.843888282775879,1.6498733758926392,0.1940149366855621,1.2236430644989014,0.936685025691986,0.936685025691986,0.0,48.15431594848633,34.0,57755.25390625,0.0,508.3181457519531,1.0,280.0951232910156,283.7556457519531,298.7448425292969,302.6111755371094,293.1499938964844,293.1499938964844,280.04998779296875,34248.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250719308853149,1.0,0.0,0.0,3.813587427139282,3.813612699508667,9.7042209290521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.0966796875,0.0,1709.2034912109375,1895.4371337890625,0.0,2702.619873046875,0.9394197463989258,1.0,0.0,3.0,1.0,0.0
17743920,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.9473758339881896,0.2600431740283966,0.2337704002857208,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.7544243335723877,0.1324655413627624,0.1260364800691604,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.9990000128746032,0.3278807401657104,0.2169251888990402,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.9479568004608154,0.2605872452259063,0.2465770840644836,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.800175130367279,0.1582483798265457,0.7118235230445862,284.7381896972656,284.95001220703125,297.9541320800781,295.7113952636719,297.9327087402344,297.8855895996094,284.73028564453125,1.0,0.3375551402568817,0.89385986328125,0.89385986328125,0.4000000059604645,1.0,-1.842574119567871,1.2740570306777954,0.5685170292854309,0.8494164943695068,0.7686446309089661,0.7686446309089661,0.0,45.4721794128418,25.0,52761.68359375,0.0,498.290771484375,1.0,280.0569763183594,283.5830383300781,298.71417236328125,302.3600769042969,293.1499938964844,293.1499938964844,280.3500061035156,46242.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239378333091736,1.0,0.0,0.0,3.5773496627807617,3.5773746967315674,8.539178111277579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.39892578125,0.0,1528.946044921875,1895.4371337890625,0.0,2692.0888671875,0.8921301364898682,1.0,0.0,3.0,1.0,0.0
17743980,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9684666395187378,0.2615336179733276,0.2348640263080597,298.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7699737548828125,0.1330989897251129,0.1265306025743484,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.3316019475460052,0.2047141343355178,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9692296981811525,0.2622171342372894,0.2479174584150314,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8177654147148132,0.1596724390983581,0.7174257040023804,284.84722900390625,284.95001220703125,297.9835510253906,295.7247619628906,297.9403991699219,297.8949584960937,284.8500366210937,1.0,0.3340941965579986,0.840789794921875,0.840789794921875,0.6000000238418579,1.0,-1.8381531238555908,0.9433651566505432,0.8947880268096924,0.5202548503875732,0.7846165299415588,0.7846165299415588,0.0,42.77511215209961,25.0,47333.55078125,0.0,486.4856872558594,1.0,280.294677734375,283.6983642578125,298.59130859375,301.7876281738281,293.1499938964844,293.1499938964844,280.3500061035156,44930.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036701083183289,1.0,0.0,0.0,3.326113700866699,3.326136350631714,7.381889304269862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.23974609375,0.0,1262.69189453125,1895.4371337890625,0.0,2505.02783203125,0.8442366123199463,1.0,0.0,3.0,1.0,0.0
17744040,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9908438324928284,0.2633048593997955,0.2362739294767379,298.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7898609042167664,0.1337458789348602,0.1270303130149841,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9988881945610046,0.3374023735523224,0.1898060590028762,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.991541624069214,0.2640459537506103,0.2494754791259765,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8383632898330688,0.1612438559532165,0.7237334251403809,284.83447265625,284.95001220703125,298.0116882324219,295.73760986328125,297.95465087890625,297.90850830078125,284.8468017578125,1.0,0.3302627503871918,0.7877197265625,0.7877197265625,0.800000011920929,1.0,-1.831991910934448,0.8245489001274109,1.007443070411682,0.4028809666633606,0.737247884273529,0.737247884273529,0.0,39.89387512207031,45.0,44656.26171875,0.0,473.3980407714844,1.0,280.3392028808594,283.7093811035156,298.5508728027344,301.5516357421875,293.1499938964844,293.1499938964844,280.6499938964844,46528.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817697525024414,1.0,0.0,0.0,3.145143985748291,3.14516544342041,6.600463393624523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.19384765625,0.0,1108.5616455078125,1895.4371337890625,0.0,2306.04443359375,0.8028121590614319,1.0,0.0,3.0,1.0,0.0
17744100,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9983779191970824,0.2654955983161926,0.2366125136613845,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7989386320114136,0.1344131827354431,0.1276102811098098,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.997776448726654,0.344852864742279,0.1835693120956421,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.998146116733551,0.2662149369716644,0.2489221692085266,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8487051725387573,0.1630060225725174,0.730921745300293,285.0033874511719,284.95001220703125,298.0384521484375,295.7499389648437,297.9750671386719,297.9271850585937,285.0074462890625,1.0,0.3306624293327331,0.7346495985984802,0.7346495985984802,1.0,1.0,-1.8369044065475464,0.7951539754867554,1.0417503118515017,0.3714917004108429,0.8402490615844727,0.8402490615844727,0.0,38.97713470458984,45.0,43905.5859375,0.0,472.81878662109375,1.0,280.58282470703125,283.86309814453125,298.5246887207031,301.3183288574219,293.1499938964844,293.1499938964844,280.6499938964844,35476.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566940784454346,1.0,0.0,0.0,3.1980104446411133,3.198030471801758,6.824221259194019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.7509765625,0.0,1082.6148681640625,1895.4371337890625,0.0,2083.63916015625,0.8082898855209351,1.0,0.0,3.0,1.0,0.0
17744160,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9983832836151124,0.2681285738945007,0.2382250875234604,298.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.798469603061676,0.1350928395986557,0.1282573491334915,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9980790615081788,0.3515271842479706,0.1850499361753463,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9982200860977172,0.2687847912311554,0.2506906986236572,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8499640226364136,0.164934366941452,0.7392858266830444,284.9859619140625,284.95001220703125,298.06378173828125,295.7616882324219,297.9692687988281,297.8980407714844,284.98760986328125,1.0,0.3331523239612579,0.7456120252609253,0.7456120252609253,1.0,1.0,-1.8490997552871704,0.8020521402359009,1.0470476150512695,0.375262439250946,0.8436512351036072,0.8436512351036072,0.0,39.47257995605469,65.0,43960.1796875,0.0,483.3966064453125,1.0,280.6368103027344,283.8399963378906,298.5970458984375,301.4118957519531,293.1499938964844,293.1499938964844,280.95001220703125,34064.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428579330444336,1.0,0.0,0.0,3.276505708694458,3.2765259742736816,7.163333179960318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.5458984375,0.0,1142.981689453125,1895.4371337890625,0.0,1963.9879150390625,0.8204898238182068,1.0,0.0,3.0,1.0,0.0
17744220,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9987475275993348,0.2705860435962677,0.2416342496871948,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7964134216308594,0.1357855498790741,0.1289209276437759,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.99857759475708,0.3571195304393768,0.1878030747175216,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9987428784370422,0.2712943255901336,0.2544474601745605,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8498186469078064,0.1670312285423278,0.748318076133728,285.1127014160156,284.95001220703125,298.0876770019531,295.7728576660156,297.9751281738281,297.88897705078125,285.1237487792969,1.0,0.3377922773361206,0.7565743923187256,0.7565743923187256,1.0,1.0,-1.873735785484314,0.8159081339836121,1.0578275918960571,0.3846195340156555,0.9580562114715576,0.9580562114715576,0.0,40.50893783569336,65.0,44020.75,0.0,502.6167297363281,1.0,280.8885498046875,283.97149658203125,298.6377258300781,301.3732604980469,293.1499938964844,293.1499938964844,280.95001220703125,29694.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307400703430176,1.0,0.0,0.0,3.402165174484253,3.402185678482056,7.723321004959871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.98486328125,0.0,1230.5504150390625,1895.4371337890625,0.0,1861.2740478515625,0.8469493985176086,1.0,0.0,3.0,1.0,0.0
17744280,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9958845973014832,0.2728009223937988,0.2445954233407974,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.7913282513618469,0.1364913433790207,0.1296164840459823,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9990000128746032,0.3613962829113006,0.1929552406072616,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9965619444847108,0.2736171185970306,0.25828418135643,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8468390703201294,0.1692215204238891,0.7581821084022522,285.1263427734375,284.95001220703125,298.11004638671875,295.7834167480469,297.9889221191406,297.89520263671875,285.1246337890625,1.0,0.3443661630153656,0.7675367593765259,0.7675367593765259,1.0,1.0,-1.9083797931671145,0.8349485397338867,1.073431134223938,0.3940443992614746,1.0,1.0,0.0,42.12809371948242,85.0,44918.6796875,0.0,529.2568969726562,1.0,280.9393005371094,283.9515075683594,298.72784423828125,301.5682067871094,293.1499938964844,293.1499938964844,280.6499938964844,28683.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289866209030151,1.0,0.0,0.0,3.56453013420105,3.564552068710327,8.478087352159491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.97802734375,0.0,1386.677490234375,1895.4371337890625,0.0,1846.583740234375,0.8805036544799805,1.0,0.0,3.0,1.0,0.0
17744340,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9772624373435974,0.2745691239833832,0.2465231120586395,298.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7726108431816101,0.1371881514787674,0.1303991228342056,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9990000128746032,0.3634516894817352,0.2088650315999984,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9782698750495912,0.2756682932376861,0.2604820132255554,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.830195963382721,0.1711936295032501,0.7681643962860107,284.9894104003906,284.95001220703125,298.1308288574219,295.7933959960937,298.0059814453125,297.9084777832031,284.9736633300781,1.0,0.3521799743175506,0.778499186038971,0.778499186038971,1.0,1.0,-1.937743186950684,0.8505027294158936,1.08724045753479,0.4052945673465729,0.9651141166687012,0.9651141166687012,0.0,45.92359924316406,85.0,46621.20703125,0.0,564.5109252929688,1.0,280.6990966796875,283.7673645019531,298.8501892089844,301.9089660644531,293.1499938964844,293.1499938964844,280.6499938964844,30742.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407087683677673,1.0,0.0,0.0,3.655041217803955,3.655064344406128,8.914107638702262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.31689453125,0.0,1499.39013671875,1895.4371337890625,0.0,1945.6231689453125,0.901727259159088,1.0,0.0,3.0,1.0,0.0
17744400,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9544084668159484,0.2759451568126678,0.2480153143405914,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7546868920326233,0.1378708481788635,0.1311890184879303,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.3631895184516907,0.2255510985851287,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9560303092002868,0.2774790525436401,0.2624100744724273,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8133088946342468,0.1728667914867401,0.7769244313240051,284.9538879394531,284.95001220703125,298.1499938964844,295.8027648925781,298.026611328125,297.92938232421875,284.9572448730469,1.0,0.3613305985927582,0.7894615530967712,0.7894615530967712,1.0,1.0,-1.9733527898788448,0.869335412979126,1.1040173768997192,0.4163745641708374,0.9441877007484436,0.9441877007484436,0.0,50.353981018066406,105.0,47446.2421875,0.0,605.3909301757812,1.0,280.6578369140625,283.7404479980469,298.8774108886719,301.9657592773437,293.1499938964844,293.1499938964844,280.3500061035156,33372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496293187141418,1.0,0.0,0.0,3.6777710914611816,3.6777946949005127,9.025320650835056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.9462890625,0.0,1544.475341796875,1895.4371337890625,0.0,2022.2452392578125,0.909432291984558,1.0,0.0,3.0,1.0,0.0
17744460,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.926941215991974,0.2771523296833038,0.2493834644556045,298.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7366835474967957,0.1385368853807449,0.1320043206214904,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.3606929779052734,0.2449365407228469,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9292032122612,0.2791458368301391,0.2642603516578674,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7936314940452576,0.1742609441280365,0.7847359776496887,284.8545837402344,284.95001220703125,298.1666259765625,295.8111877441406,298.0322570800781,297.9267578125,284.8487243652344,1.0,0.371478408575058,0.7887201309204102,0.7887201309204102,1.0,1.0,-2.010854959487915,0.887219250202179,1.1236357688903809,0.4260913133621216,0.8662917017936707,0.8662917017936707,0.0,55.76894760131836,105.0,48992.91015625,0.0,652.52001953125,1.0,280.4002990722656,283.6044616699219,298.919189453125,302.1800842285156,293.1499938964844,293.1499938964844,280.3500061035156,36925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623249888420105,1.0,0.0,0.0,3.6615262031555176,3.661550521850586,8.945767149270978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.84521484375,0.0,1552.975341796875,1895.4371337890625,0.0,2132.99609375,0.9063419103622437,1.0,0.0,3.0,1.0,0.0
17744520,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8907135725021362,0.278151273727417,0.2506086230278015,298.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7121924757957458,0.1391764432191848,0.1329181641340255,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.976195752620697,0.3566404283046722,0.2512309551239013,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8931350708007812,0.2805996537208557,0.2659988403320312,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7656650543212891,0.1754098832607269,0.7917603850364685,284.89520263671875,284.95001220703125,298.17987060546875,295.81842041015625,298.0285949707031,297.9089050292969,284.8988647460937,1.0,0.3818218410015106,0.7879786491394043,0.7879786491394043,1.0,1.0,-2.034005641937256,0.898989737033844,1.1350159645080566,0.4286099672317505,0.8654941320419312,0.8654941320419312,0.0,63.78614044189453,123.0,49321.453125,0.0,697.7760620117188,1.0,280.3582763671875,283.6522216796875,298.8952941894531,302.1379089355469,293.1499938964844,293.1499938964844,280.6499938964844,38336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768723726272583,1.0,0.0,0.0,3.578902244567871,3.578925848007202,8.546591629965405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.52587890625,0.0,1472.637939453125,1895.4371337890625,0.0,2189.513427734375,0.8917583227157593,1.0,0.0,3.0,1.0,0.0
17744580,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8586766719818115,0.2794957458972931,0.2519838213920593,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6858569383621216,0.1398141831159591,0.1338939666748047,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9350300431251526,0.3543779551982879,0.2492866516113281,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8612883687019348,0.2822407186031341,0.2678085565567016,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7400825023651123,0.1766067147254943,0.7987213730812073,285.0402526855469,284.95001220703125,298.1898498535156,295.8244934082031,298.0289306640625,297.9017028808594,285.05059814453125,1.0,0.3915161490440368,0.7872372269630432,0.7872372269630432,1.0,1.0,-2.042564392089844,0.9020212888717652,1.140542984008789,0.434393048286438,0.9654874205589294,0.9654874205589294,0.0,73.63341522216797,123.0,49060.10546875,0.0,739.867431640625,1.0,280.6000061035156,283.8066711425781,298.8290100097656,301.94879150390625,293.1499938964844,293.1499938964844,280.6499938964844,33264.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652454972267151,1.0,0.0,0.0,3.6453490257263184,3.6453723907470703,8.866894063430664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.4208984375,0.0,1507.55859375,1895.4371337890625,0.0,2158.736328125,0.904291331768036,1.0,0.0,3.0,1.0,0.0
17744640,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8366187214851379,0.2811605334281921,0.2537171840667724,298.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6665158271789551,0.1404503434896469,0.1348500251770019,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9033169150352478,0.3536642491817474,0.2485538125038147,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8391743302345276,0.2839824259281158,0.2697861194610595,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7221639156341553,0.1778085231781005,0.8058541417121887,285.0521240234375,284.95001220703125,298.1967163085937,295.8294677734375,298.0218505859375,297.8831481933594,285.05035400390625,1.0,0.4012548625469208,0.7864957451820374,0.7864957451820374,1.0,1.0,-2.0558528900146484,0.9082458019256592,1.1476069688796997,0.4376924037933349,1.0,1.0,0.0,82.92219543457031,111.0,49466.0234375,0.0,783.5715942382812,1.0,280.6421813964844,283.7961730957031,298.83673095703125,302.0201416015625,293.1499938964844,293.1499938964844,280.3500061035156,31779.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657425403594971,1.0,0.0,0.0,3.750699758529663,3.750723838806152,9.386806709699158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.26953125,0.0,1615.6607666015625,1895.4371337890625,0.0,2163.12646484375,0.92493736743927,1.0,0.0,3.0,1.0,0.0
17744700,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8265627026557922,0.2822863459587097,0.2551916539669037,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6576809287071228,0.1410661935806274,0.1356469243764877,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8894323110580444,0.3534954190254211,0.2484402060508728,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8292102813720703,0.2854111194610595,0.2715104520320892,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7135792374610901,0.1787686049938202,0.811747670173645,284.9013061523437,284.95001220703125,298.2005310058594,295.8333435058594,298.0172424316406,297.87164306640625,284.8876647949219,1.0,0.4067524671554565,0.7857542634010315,0.7857542634010315,1.0,1.0,-2.067598342895508,0.9137126803398132,1.1538857221603394,0.4406745433807373,0.918521761894226,0.918521761894226,0.0,88.404052734375,111.0,50576.90234375,0.0,813.0452880859375,1.0,280.395751953125,283.6131591796875,298.8974304199219,302.25634765625,293.1499938964844,293.1499938964844,280.3500061035156,34752.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752541303634644,1.0,0.0,0.0,3.774091005325317,3.774116039276123,9.504253739578416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.185546875,0.0,1666.00537109375,1895.4371337890625,0.0,2247.636474609375,0.930470883846283,1.0,0.0,3.0,1.0,0.0
17744760,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8212416172027588,0.2830563187599182,0.2560916244983673,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6534290313720703,0.1416628807783126,0.1363365948200225,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8820757269859314,0.3534965515136719,0.2484342753887176,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8242002129554749,0.2865651547908783,0.2728051245212555,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7089956998825073,0.1795118004083633,0.8160050511360168,284.8858337402344,284.95001220703125,298.2014465332031,295.8362121582031,298.0116577148437,297.8606262207031,284.8901672363281,1.0,0.4103089570999145,0.7851324081420898,0.7851324081420898,1.0,1.0,-2.076171636581421,0.9176868796348572,1.158484697341919,0.4428378641605377,0.8849307298660278,0.8849307298660278,0.0,91.64311981201172,99.0,50519.55859375,0.0,832.0640869140625,1.0,280.3570861816406,283.62115478515625,298.8836975097656,302.2060852050781,293.1499938964844,293.1499938964844,280.6499938964844,38129.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779554009437561,1.0,0.0,0.0,3.695071220397949,3.695096015930176,9.110430596592778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2158203125,0.0,1600.0234375,1895.4371337890625,0.0,2286.136962890625,0.9166917204856871,1.0,0.0,3.0,1.0,0.0
17744820,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8197639584541321,0.2842169106006622,0.2569707930088043,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6524022817611694,0.1422682851552963,0.1369493901729583,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8795881867408752,0.3540778458118438,0.2486543953418731,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8229972720146179,0.2879739701747894,0.2740320861339569,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7078630328178406,0.1803915649652481,0.8197726607322693,285.0370483398437,284.95001220703125,298.1995544433594,295.8380432128906,298.012451171875,297.8631286621094,285.0472717285156,1.0,0.4122881889343261,0.7845104932785034,0.7845104932785034,1.0,1.0,-2.084224462509156,0.921424925327301,1.162799596786499,0.4448212385177612,0.9871648550033568,0.9871648550033568,0.0,93.03492736816406,99.0,49999.609375,0.0,844.2049560546875,1.0,280.6024169921875,283.784423828125,298.8196105957031,302.0010681152344,293.1499938964844,293.1499938964844,280.6499938964844,33719.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741037607192993,1.0,0.0,0.0,3.743508338928223,3.743532657623291,9.350845289191057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.8798828125,0.0,1622.213134765625,1895.4371337890625,0.0,2237.366455078125,0.926524817943573,1.0,0.0,3.0,1.0,0.0
17744880,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8219869136810303,0.2855792045593261,0.25813028216362,298.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6542025804519653,0.142884075641632,0.1375066936016082,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8814573287963867,0.3549214899539947,0.2491727024316787,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.825404167175293,0.2895863950252533,0.2754695415496826,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7101566791534424,0.1814029663801193,0.8240127563476562,285.056396484375,284.95001220703125,298.1949768066406,295.83892822265625,298.0151672363281,297.8715515136719,285.0562438964844,1.0,0.4130859673023224,0.783888578414917,0.783888578414917,1.0,1.0,-2.093726634979248,0.9258548021316528,1.1678718328475952,0.4471825957298279,1.0,1.0,0.0,92.754150390625,87.0,50265.79296875,0.0,851.781494140625,1.0,280.6428527832031,283.7859802246094,298.82879638671875,302.064697265625,293.1499938964844,293.1499938964844,280.3500061035156,32937.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731609344482422,1.0,0.0,0.0,3.8223180770874015,3.822343349456787,9.74870545178419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.4140625,0.0,1709.4713134765625,1895.4371337890625,0.0,2228.959228515625,0.9417905211448668,1.0,0.0,3.0,1.0,0.0
17744940,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8262672424316406,0.2865442037582397,0.2591448426246643,298.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6578660011291504,0.1434887647628784,0.1380209028720855,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.885847270488739,0.3554249107837677,0.2496179938316345,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8299614787101746,0.2909547090530395,0.2768396139144897,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7143532037734985,0.1822606474161148,0.8279915452003479,284.9096069335937,284.95001220703125,298.1878356933594,295.8388671875,298.0113220214844,297.8703918457031,284.8952941894531,1.0,0.4129025042057037,0.7832667231559753,0.7832667231559753,1.0,1.0,-2.102524518966675,0.9299412965774536,1.1725832223892212,0.4493870735168457,0.9387370347976683,0.9387370347976683,0.0,91.37440490722656,87.0,51369.35546875,0.0,854.8345947265625,1.0,280.3943786621094,283.60406494140625,298.8895263671875,302.2981872558594,293.1499938964844,293.1499938964844,280.3500061035156,34923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815331220626831,1.0,0.0,0.0,3.843785047531128,3.843810796737671,9.85851443147112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.451171875,0.0,1751.1580810546875,1895.4371337890625,0.0,2303.916015625,0.946657657623291,1.0,0.0,3.0,1.0,0.0
17745000,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8315199613571167,0.2872022688388824,0.2597299516201019,298.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6627495884895325,0.1440785825252533,0.1384953260421753,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.891560971736908,0.3556775450706482,0.2497731447219848,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8356351256370544,0.2920522391796112,0.2778737843036651,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7193443775177002,0.1829296946525573,0.8308781981468201,284.8845520019531,284.95001220703125,298.1781921386719,295.8379211425781,298.0027770996094,297.86248779296875,284.8880615234375,1.0,0.411844253540039,0.7826448082923889,0.7826448082923889,1.0,1.0,-2.108695268630981,0.9327770471572876,1.1759182214736938,0.4508849680423736,0.8998967409133911,0.8998967409133911,0.0,89.3120346069336,75.0,51269.53125,0.0,853.0529174804688,1.0,280.3565979003906,283.6031494140625,298.87677001953125,302.2471923828125,293.1499938964844,293.1499938964844,280.04998779296875,38138.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785213053226471,1.0,0.0,0.0,3.770574569702149,3.770600080490112,9.486550993642596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.8955078125,0.0,1688.026611328125,1895.4371337890625,0.0,2337.06884765625,0.9334720373153688,1.0,0.0,3.0,1.0,0.0
