time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.8385359048843384,0.287847101688385,0.2602430284023285,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.6692569851875305,0.1446638107299804,0.1389359682798385,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8993791341781616,0.3559413552284241,0.2498968541622162,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.8430911898612976,0.2930957973003387,0.2787941992282867,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.7256280183792114,0.1835501044988632,0.8332999348640442,284.790283203125,284.95001220703125,298.1662292480469,295.8360595703125,297.9941711425781,297.8564758300781,284.7897033691406,1.0,0.4100933074951172,0.782247006893158,0.782247006893158,1.0,1.0,-2.114004373550415,0.9352471232414246,1.1787571907043457,0.4521622061729431,0.8019511699676514,0.8019511699676514,0.0,86.52107238769531,75.0,51706.4296875,0.0,847.8475341796875,1.0,280.0990905761719,283.4981384277344,298.89141845703125,302.3673400878906,293.1499938964844,293.1499938964844,280.04998779296875,43563.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917352318763733,1.0,0.0,0.0,3.630894899368286,3.630919933319092,8.796717452241865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2099609375,0.0,1568.3092041015625,1895.4371337890625,0.0,2396.11572265625,0.9032362699508668,1.0,0.0,3.0,1.0,0.0
17745120,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8474059700965881,0.2886301875114441,0.2606910467147827,298.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6774301528930664,0.1452505737543106,0.1393490433692932,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9095224142074584,0.3563556969165802,0.2499869614839553,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8524476885795593,0.294203907251358,0.2796235382556915,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7332598567008972,0.1841987073421478,0.8353457450866699,284.8782043457031,284.95001220703125,298.15203857421875,295.8334045410156,297.9867858886719,297.854248046875,284.8847961425781,1.0,0.4077740907669067,0.7818491458892822,0.7818491458892822,1.0,1.0,-2.1185991764068604,0.9373828172683716,1.1812163591384888,0.4532366991043091,0.8201912045478821,0.8201912045478821,0.0,83.14204406738281,63.0,51430.66796875,0.0,839.841796875,1.0,280.0584411621094,283.5984802246094,298.85009765625,302.240234375,293.1499938964844,293.1499938964844,280.3500061035156,42246.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916043400764465,1.0,0.0,0.0,3.469118356704712,3.469141721725464,8.030295362004836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.62158203125,0.0,1385.5089111328125,1895.4371337890625,0.0,2394.92724609375,0.8717828989028931,1.0,0.0,3.0,1.0,0.0
17745180,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.859542965888977,0.2898296117782593,0.2614248394966125,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6880719661712646,0.14585542678833,0.1397439390420913,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9243021607398988,0.3572127521038055,0.2502991855144501,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8650513887405396,0.295659065246582,0.2806577086448669,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7433862686157227,0.1850729435682296,0.8379392623901367,285.0176696777344,284.95001220703125,298.1357116699219,295.8299255371094,297.9841613769531,297.8622741699219,285.025390625,1.0,0.405071884393692,0.7814512848854065,0.7814512848854065,1.0,1.0,-2.124683618545532,0.9402373433113098,1.1844462156295776,0.4546706080436706,0.9108787178993224,0.9108787178993224,0.0,79.06183624267578,63.0,50965.5625,0.0,830.610107421875,1.0,280.29705810546875,283.74285888671875,298.7864074707031,302.0296936035156,293.1499938964844,293.1499938964844,280.3500061035156,34891.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838618159294128,1.0,0.0,0.0,3.526732444763184,3.5267550945281982,8.299240334963542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.41748046875,0.0,1392.2918701171875,1895.4371337890625,0.0,2324.8818359375,0.8794581294059753,1.0,0.0,3.0,1.0,0.0
17745240,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8754789233207703,0.2910255789756775,0.2623498439788818,298.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7014642953872681,0.1464705467224121,0.1401300430297851,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9436615109443665,0.3582486510276794,0.250849962234497,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8815382719039917,0.2972477078437805,0.2819342315196991,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.756704568862915,0.1860530823469162,0.8412854671478271,285.01776123046875,284.95001220703125,298.11737060546875,295.82568359375,297.97802734375,297.86602783203125,285.0157165527344,1.0,0.4021150171756744,0.7810534834861755,0.7810534834861755,1.0,1.0,-2.1324708461761475,0.9439020156860352,1.1885688304901123,0.4565640687942505,0.9356414079666138,0.9356414079666138,0.0,74.41600036621094,51.0,51231.1875,0.0,820.8023071289062,1.0,280.3411865234375,283.7272033691406,298.7981872558594,302.09326171875,293.1499938964844,293.1499938964844,280.04998779296875,32928.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815687656402588,1.0,0.0,0.0,3.618173360824585,3.618196487426758,8.735183314456663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.87109375,0.0,1475.2686767578125,1895.4371337890625,0.0,2304.236572265625,0.8959774971008301,1.0,0.0,3.0,1.0,0.0
17745300,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.894302248954773,0.2918194830417633,0.2630840241909027,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7165719270706177,0.1470743119716644,0.1405087113380432,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9647223949432372,0.3589035272598266,0.2513147592544555,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9009994864463806,0.2985474467277527,0.283121109008789,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7727742195129395,0.1868647336959839,0.8444387912750244,284.8768005371094,284.95001220703125,298.0971069335937,295.8206787109375,297.9676818847656,297.86346435546875,284.8681640625,1.0,0.3989032208919525,0.7806556224822998,0.7806556224822998,1.0,1.0,-2.1395814418792725,0.9472344517707824,1.1923469305038452,0.4583163857460022,0.8436605334281921,0.8436605334281921,0.0,69.58396911621094,51.0,52023.37890625,0.0,809.6261596679688,1.0,280.09912109375,283.56719970703125,298.85760498046875,302.3137512207031,293.1499938964844,293.1499938964844,280.04998779296875,37419.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887753844261169,1.0,0.0,0.0,3.5931084156036377,3.5931320190429688,8.614576358922932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.7109375,0.0,1481.2476806640625,1895.4371337890625,0.0,2369.275634765625,0.8909246325492859,1.0,0.0,3.0,1.0,0.0
17745360,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9163100123405457,0.2924191057682037,0.2634556889533996,298.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7322289347648621,0.1476689130067825,0.1408765316009521,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.985145390033722,0.3593646287918091,0.25150927901268,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9246617555618286,0.2996695637702942,0.2840190231800079,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7912805080413818,0.1875539720058441,0.8467319011688232,284.9045104980469,284.95001220703125,298.0750732421875,295.8149719238281,297.95611572265625,297.8601379394531,284.9094543457031,1.0,0.395403116941452,0.7802665829658508,0.7802665829658508,1.0,1.0,-2.144537210464477,0.9495407938957214,1.1949964761734009,0.4594966471195221,0.8387698531150818,0.8387698531150818,0.0,64.75363159179688,39.0,51810.00390625,0.0,796.4473266601562,1.0,280.0584411621094,283.6142883300781,298.84051513671875,302.2445983886719,293.1499938964844,293.1499938964844,280.3500061035156,39389.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911272644996643,1.0,0.0,0.0,3.4795355796813965,3.4795584678649902,8.078595215010864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.5244140625,0.0,1375.8343505859375,1895.4371337890625,0.0,2390.5966796875,0.8706935048103333,1.0,0.0,3.0,1.0,0.0
17745420,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9421933889389038,0.2934386432170868,0.2639967799186706,298.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7490764260292053,0.1482758522033691,0.1412641555070877,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.3603285849094391,0.2485681027173996,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.950999677181244,0.3010486364364624,0.2850070297718048,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.811172366142273,0.1884020268917083,0.849290132522583,285.0336303710937,284.95001220703125,298.0513916015625,295.8085632324219,297.9454345703125,297.8597412109375,285.0387268066406,1.0,0.3915470242500305,0.7798774838447571,0.7798774838447571,1.0,1.0,-2.1451845169067383,0.9496526718139648,1.195531725883484,0.4601016342639923,0.929918110370636,0.929918110370636,0.0,60.24819564819336,39.0,51287.546875,0.0,780.9992065429688,1.0,280.2974548339844,283.7481384277344,298.7790222167969,302.045166015625,293.1499938964844,293.1499938964844,280.3500061035156,33596.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851300239562988,1.0,0.0,0.0,3.546647310256958,3.5466699600219727,8.393233770220832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.3779296875,0.0,1403.7177734375,1895.4371337890625,0.0,2336.31982421875,0.8824987411499023,1.0,0.0,3.0,1.0,0.0
17745480,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9643297791481018,0.2945407629013061,0.2648666501045227,298.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.764899730682373,0.1488864421844482,0.1417040377855301,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.3632963299751282,0.2338672280311584,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9725744128227234,0.3024835288524627,0.2862297296524048,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8279464840888977,0.189298391342163,0.8526361584663391,285.0067749023437,284.95001220703125,298.026123046875,295.8015441894531,297.9373474121094,297.8653259277344,285.0025329589844,1.0,0.3869767189025879,0.7794884443283081,0.7794884443283081,1.0,1.0,-2.135802984237671,0.945189893245697,1.1906131505966189,0.4571875929832458,0.9376164674758912,0.9376164674758912,0.0,56.497806549072266,57.0,51199.5859375,0.0,758.6224975585938,1.0,280.3413391113281,283.7131042480469,298.7836303710937,302.0925598144531,293.1499938964844,293.1499938964844,280.04998779296875,32757.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836474776268005,1.0,0.0,0.0,3.6329345703125,3.632957935333252,8.806603659650136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.49609375,0.0,1490.1146240234375,1895.4371337890625,0.0,2322.949951171875,0.8988587260246277,1.0,0.0,3.0,1.0,0.0
17745540,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9731255173683168,0.2951858937740326,0.2656294703483581,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7722293138504028,0.1494843661785125,0.1422253847122192,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9990000128746032,0.3671134114265442,0.2281416803598404,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9812220335006714,0.3036170303821563,0.2874111831188202,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8354174494743347,0.1900282353162765,0.8561180830001831,284.8563232421875,284.95001220703125,297.9994201660156,295.7938842773437,297.9271850585937,297.8683776855469,284.8482971191406,1.0,0.3865306973457336,0.7790993452072144,0.7790993452072144,1.0,1.0,-2.1360509395599365,0.9452981352806092,1.1907527446746826,0.4569193720817566,0.8333564400672913,0.8333564400672913,0.0,55.1973991394043,57.0,51737.7421875,0.0,754.1146850585938,1.0,280.0989685058594,283.5514221191406,298.8314208984375,302.28338623046875,293.1499938964844,293.1499938964844,280.04998779296875,38195.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904636263847351,1.0,0.0,0.0,3.5877885818481445,3.5878124237060547,8.589086633037368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.044921875,0.0,1481.2000732421875,1895.4371337890625,0.0,2384.57568359375,0.889985203742981,1.0,0.0,3.0,1.0,0.0
17745600,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9726685285568236,0.2956435680389404,0.2660603523254394,298.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7724542021751404,0.1500737518072128,0.1427901834249496,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.3705143630504608,0.2288500517606735,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9812914729118348,0.3046176135540008,0.2883729934692383,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.835498034954071,0.1906529664993286,0.8590413928031921,284.89617919921875,284.95001220703125,297.97137451171875,295.78564453125,297.9140014648437,297.86700439453125,284.90216064453125,1.0,0.3879699409008026,0.7787103056907654,0.7787103056907654,1.0,1.0,-2.1427552700042725,0.9484642148017884,1.194291114807129,0.4584499597549438,0.8316318988800049,0.8316318988800049,0.0,55.53438568115234,77.0,51455.98828125,0.0,761.2105712890625,1.0,280.0584716796875,283.61163330078125,298.80548095703125,302.1920471191406,293.1499938964844,293.1499938964844,280.3500061035156,39996.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918851971626282,1.0,0.0,0.0,3.4576520919799805,3.457674980163574,7.977299674166716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.03125,0.0,1357.846435546875,1895.4371337890625,0.0,2397.47705078125,0.8665944337844849,1.0,0.0,3.0,1.0,0.0
17745660,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9659906029701232,0.29653000831604,0.266694575548172,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7674884796142578,0.1506765186786651,0.1434009671211242,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.3733035027980804,0.234282836318016,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9755067229270936,0.3059265315532684,0.2894969880580902,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8304247856140137,0.1914473921060562,0.8624093532562256,285.0325927734375,284.95001220703125,297.9421081542969,295.77685546875,297.9006042480469,297.8662109375,285.0399169921875,1.0,0.3914254307746887,0.7784515619277954,0.7784515619277954,1.0,1.0,-2.1561598777771,0.954865574836731,1.2012943029403689,0.4617160260677337,0.9259387850761414,0.9259387850761414,0.0,57.13041305541992,77.0,51103.390625,0.0,778.9046630859375,1.0,280.29693603515625,283.7509765625,298.74151611328125,301.990234375,293.1499938964844,293.1499938964844,280.3500061035156,33673.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852668762207031,1.0,0.0,0.0,3.5279386043548584,3.527961015701294,8.30491785563936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.70068359375,0.0,1384.73583984375,1895.4371337890625,0.0,2337.5546875,0.8785122632980347,1.0,0.0,3.0,1.0,0.0
17745720,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9545848369598388,0.2975519299507141,0.2676755487918854,298.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7590852379798889,0.1512864530086517,0.1440582871437072,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.3748245537281036,0.2433058470487594,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.965156078338623,0.3073688149452209,0.2909097671508789,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8219730257987976,0.1923201531171798,0.8666375875473022,285.03582763671875,284.95001220703125,297.9117126464844,295.767578125,297.8849792480469,297.8624267578125,285.03466796875,1.0,0.3965429365634918,0.7781927585601807,0.7781927585601807,1.0,1.0,-2.175731897354126,0.9642159938812256,1.2115159034729004,0.4666093289852142,0.958056092262268,0.958056092262268,0.0,59.7812614440918,95.0,51582.6015625,0.0,806.2945556640625,1.0,280.3411865234375,283.7369079589844,298.74969482421875,302.0602722167969,293.1499938964844,293.1499938964844,280.04998779296875,31968.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840125560760498,1.0,0.0,0.0,3.632253885269165,3.632277011871338,8.803303330751078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.376953125,0.0,1483.4970703125,1895.4371337890625,0.0,2326.240478515625,0.8984971046447754,1.0,0.0,3.0,1.0,0.0
17745780,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9387256503105164,0.2981234788894653,0.2685302495956421,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7485162615776062,0.1518821865320205,0.1447441577911377,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3742822110652923,0.2552888989448547,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9504753351211548,0.3085251748561859,0.2922739088535309,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8107177019119263,0.1930075138807296,0.870759129524231,284.8995056152344,284.95001220703125,297.8803405761719,295.7577819824219,297.8651733398437,297.8519287109375,284.89111328125,1.0,0.4027493596076965,0.7779340147972107,0.7779340147972107,1.0,1.0,-2.19856071472168,0.9751183986663818,1.2234424352645874,0.4723938703536987,0.8760344386100769,0.8760344386100769,0.0,63.34803771972656,95.0,52805.109375,0.0,840.6024780273438,1.0,280.09844970703125,283.5742492675781,298.8066101074219,302.29833984375,293.1499938964844,293.1499938964844,280.04998779296875,35605.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925066351890564,1.0,0.0,0.0,3.641128540039064,3.6411523818969727,8.846374726090289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7255859375,0.0,1520.373779296875,1895.4371337890625,0.0,2403.1220703125,0.9008657336235046,1.0,0.0,3.0,1.0,0.0
17745840,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9109974503517152,0.2984056174755096,0.2690601944923401,298.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7313165664672852,0.1524626910686493,0.1455156803131103,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9856685996055604,0.3720156252384186,0.2613376975059509,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9232860207557678,0.3094589114189148,0.2934362292289734,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7901092767715454,0.1935206204652786,0.8743780851364136,284.91534423828125,284.95001220703125,297.8480834960937,295.74755859375,297.8448181152344,297.8409729003906,284.9183044433594,1.0,0.4094992578029632,0.7776752710342407,0.7776752710342407,1.0,1.0,-2.212196588516236,0.981462836265564,1.2307337522506714,0.4764520525932312,0.8693746328353882,0.8693746328353882,0.0,69.28176879882812,113.0,52951.703125,0.0,876.1163330078125,1.0,280.0580139160156,283.6006164550781,298.79010009765625,302.2578125,293.1499938964844,293.1499938964844,280.3500061035156,37576.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968111634254456,1.0,0.0,0.0,3.5720019340515137,3.5720252990722656,8.513666784892848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.90625,0.0,1459.6572265625,1895.4371337890625,0.0,2442.306884765625,0.8894145488739014,1.0,0.0,3.0,1.0,0.0
17745900,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8850269913673401,0.299031913280487,0.269703060388565,298.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7131616473197937,0.1530492752790451,0.1463411450386047,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9579934477806092,0.3707885444164276,0.2602746784687042,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.896279513835907,0.3106045126914978,0.2946690618991852,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.768585741519928,0.1941278576850891,0.8781171441078186,285.042724609375,284.95001220703125,297.8150634765625,295.7369079589844,297.8270874023437,297.8354187011719,285.0494384765625,1.0,0.4164610803127289,0.7774165272712708,0.7774165272712708,1.0,1.0,-2.2196154594421387,0.9850736260414124,1.2345417737960815,0.4778779447078705,0.9620327353477478,0.9620327353477478,0.0,76.45579528808594,113.0,52468.2109375,0.0,909.950439453125,1.0,280.2998046875,283.7389831542969,298.7244567871094,302.0609436035156,293.1499938964844,293.1499938964844,280.3500061035156,33113.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792578399181366,1.0,0.0,0.0,3.637673377990722,3.6376969814300537,8.82959398040839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.4228515625,0.0,1497.970703125,1895.4371337890625,0.0,2403.7744140625,0.90223491191864,1.0,0.0,3.0,1.0,0.0
17745960,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8637696504592896,0.2998121082782745,0.2706543207168579,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6959642171859741,0.1536410599946975,0.1471854150295257,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9308722019195556,0.3704864680767059,0.2600034475326538,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.874917209148407,0.3118676543235779,0.2961252629756927,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7509587407112122,0.1947993487119674,0.882443368434906,285.0397644042969,284.95001220703125,297.7813720703125,295.7258605957031,297.8099975585937,297.8316650390625,285.037109375,1.0,0.4237358868122101,0.7766857147216797,0.7766857147216797,1.0,1.0,-2.228389501571656,0.9891582131385804,1.2392313480377195,0.479934424161911,0.9926683306694032,0.9926683306694032,0.0,83.95098876953125,131.0,52772.86328125,0.0,946.9489135742188,1.0,280.3420715332031,283.7218322753906,298.7235412597656,302.119140625,293.1499938964844,293.1499938964844,280.04998779296875,31947.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925494313240051,1.0,0.0,0.0,3.735147476196289,3.7351715564727774,9.309122788181412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.1337890625,0.0,1598.9512939453125,1895.4371337890625,0.0,2403.51123046875,0.9215996265411376,1.0,0.0,3.0,1.0,0.0
17746020,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8453091979026794,0.3001200556755066,0.2714661061763763,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.680382251739502,0.1542156487703323,0.1480415761470794,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9066251516342164,0.3702041804790497,0.2600569427013397,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8562537431716919,0.3128052055835724,0.29749396443367,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7357954978942871,0.1952523738145828,0.8864963054656982,284.8837280273437,284.95001220703125,297.74713134765625,295.7145080566406,297.791748046875,297.8262634277344,284.8729553222656,1.0,0.4312210977077484,0.7759549021720886,0.7759549021720886,1.0,1.0,-2.2369720935821533,0.9931324124336244,1.2438397407531738,0.4819823205471039,0.8956556916236877,0.8956556916236877,0.0,91.89081573486328,131.0,53763.9453125,0.0,985.7299194335938,1.0,280.09619140625,283.5422058105469,298.7691650390625,302.3365478515625,293.1499938964844,293.1499938964844,280.04998779296875,35660.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801156222820282,1.0,0.0,0.0,3.7418618202209473,3.741886615753174,9.342622320218652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.533203125,0.0,1635.18701171875,1895.4371337890625,0.0,2482.001220703125,0.9234864711761476,1.0,0.0,3.0,1.0,0.0
17746080,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8284755349159241,0.300127625465393,0.2718526422977447,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6662123799324036,0.154773935675621,0.1489027738571167,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8863513469696045,0.3699007928371429,0.260049968957901,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8393980264663696,0.3134996294975281,0.2985434532165527,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7217901945114136,0.1955181658267974,0.8895242214202881,284.885498046875,284.95001220703125,297.7124938964844,295.70281982421875,297.772705078125,297.8197631835937,284.8898620605469,1.0,0.4387547671794891,0.7752240896224976,0.7752240896224976,1.0,1.0,-2.2433619499206543,0.9960556030273438,1.2473063468933103,0.4834559261798858,0.8709701895713806,0.8709701895713806,0.0,100.39186096191406,119.0,53584.62890625,0.0,1024.6878662109375,1.0,280.0572814941406,283.564697265625,298.7419128417969,302.26239013671875,293.1499938964844,293.1499938964844,280.3500061035156,38732.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046411275863647,1.0,0.0,0.0,3.647333860397339,3.6473584175109854,8.876552897163492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.61767578125,0.0,1550.636962890625,1895.4371337890625,0.0,2513.933349609375,0.906720757484436,1.0,0.0,3.0,1.0,0.0
17746140,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8208746314048767,0.300595074892044,0.2721981108188629,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6602134108543396,0.1553437262773513,0.1496043801307678,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.877183735370636,0.3701812922954559,0.2601479589939117,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8321457505226135,0.3144864737987518,0.2994818985462188,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.715310275554657,0.1959519535303115,0.8918169736862183,285.027587890625,284.95001220703125,297.677490234375,295.6908874511719,297.755126953125,297.8160705566406,285.0345458984375,1.0,0.4423044621944427,0.7744932174682617,0.7744932174682617,1.0,1.0,-2.2486188411712646,0.998438596725464,1.2501802444458008,0.4846176207065582,0.9664740562438964,0.9664740562438964,0.0,104.85503387451172,119.0,52975.55078125,0.0,1047.2078857421875,1.0,280.3013000488281,283.71728515625,298.6694641113281,302.04266357421875,293.1499938964844,293.1499938964844,280.3500061035156,33907.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991694808006287,1.0,0.0,0.0,3.697365045547485,3.697389125823975,9.121745279117022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.8583984375,0.0,1570.6466064453125,1895.4371337890625,0.0,2463.834228515625,0.9162835478782654,1.0,0.0,3.0,1.0,0.0
17746200,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.818623960018158,0.3013038635253906,0.2728391587734222,298.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6586253046989441,0.1559241861104965,0.150213211774826,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8743394017219543,0.3707798421382904,0.2605409622192383,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8302371501922607,0.3156521320343017,0.3005977869033813,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7134027481079102,0.1965169906616211,0.8944697380065918,285.0280456542969,284.95001220703125,297.6423034667969,295.6787109375,297.73828125,297.81402587890625,285.0257568359375,1.0,0.4443235695362091,0.7737624049186707,0.7737624049186707,1.0,1.0,-2.255118131637573,1.001418113708496,1.2536998987197876,0.4860899746417999,0.9948635697364808,0.9948635697364808,0.0,106.6584701538086,107.0,53178.796875,0.0,1060.9210205078125,1.0,280.342529296875,283.7049560546875,298.6669616699219,302.0911560058594,293.1499938964844,293.1499938964844,280.04998779296875,32644.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981591820716858,1.0,0.0,0.0,3.7826318740844727,3.78265643119812,9.547318313707365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.3486328125,0.0,1659.779296875,1895.4371337890625,0.0,2454.60693359375,0.932806134223938,1.0,0.0,3.0,1.0,0.0
17746260,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8189564943313599,0.3015897572040558,0.2733238637447357,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6593342423439026,0.1564920991659164,0.1507599800825119,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8745649456977844,0.371029794216156,0.2608660459518432,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8309641480445862,0.3165283799171448,0.3015912473201751,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7138826847076416,0.1969110816717147,0.8967259526252747,284.8733825683594,284.95001220703125,297.6070251464844,295.66632080078125,297.7204284667969,297.8102111816406,284.8631286621094,1.0,0.4450289905071258,0.7731927633285522,0.7731927633285522,1.0,1.0,-2.2606546878814697,1.0039551258087158,1.256699562072754,0.4873906672000885,0.895029604434967,0.895029604434967,0.0,106.89112091064452,107.0,54079.58984375,0.0,1067.6376953125,1.0,280.0953063964844,283.52813720703125,298.71221923828125,302.3019104003906,293.1499938964844,293.1499938964844,280.04998779296875,36353.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059208393096924,1.0,0.0,0.0,3.777397871017456,3.777423143386841,9.520915682514896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4091796875,0.0,1682.3118896484375,1895.4371337890625,0.0,2525.679931640625,0.9318953156471252,1.0,0.0,3.0,1.0,0.0
17746320,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8205892443656921,0.3016235828399658,0.2733654081821441,298.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6614769697189331,0.1570485234260559,0.151252880692482,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8764259815216064,0.3710604906082153,0.2608880996704101,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8331210613250732,0.3171992301940918,0.302235335111618,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7156268358230591,0.1971624195575714,0.8978577852249146,284.8783874511719,284.95001220703125,297.5717468261719,295.65380859375,297.7021179199219,297.80548095703125,284.88287353515625,1.0,0.4446041285991668,0.7726231217384338,0.7726231217384338,1.0,1.0,-2.2634589672088623,1.005185604095459,1.2582734823226929,0.48797807097435,0.8696802258491516,0.8696802258491516,0.0,106.0648193359375,95.0,53794.828125,0.0,1067.40966796875,1.0,280.0570373535156,283.554931640625,298.6849670410156,302.22052001953125,293.1499938964844,293.1499938964844,280.3500061035156,39354.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086522221565247,1.0,0.0,0.0,3.671240329742432,3.671265125274658,8.993296205517254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.65380859375,0.0,1582.173095703125,1895.4371337890625,0.0,2550.786865234375,0.9125158190727234,1.0,0.0,3.0,1.0,0.0
17746380,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.824444591999054,0.302152931690216,0.273512601852417,298.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6654815077781677,0.1576209366321563,0.1517026424407959,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8808728456497192,0.3715689778327942,0.2609946131706238,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8374906778335571,0.3181976974010467,0.3029168844223022,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7192466855049133,0.1976203620433807,0.8989802598953247,285.02264404296875,284.95001220703125,297.53662109375,295.64117431640625,297.6853942871094,297.8034973144531,285.0295715332031,1.0,0.4433414340019226,0.7720534801483154,0.7720534801483154,1.0,1.0,-2.266467809677124,1.0065257549285889,1.2599421739578247,0.488564670085907,0.9646613001823424,0.9646613001823424,0.0,104.0709991455078,95.0,53112.81640625,0.0,1062.890625,1.0,280.3017578125,283.7108459472656,298.6129455566406,301.9954833984375,293.1499938964844,293.1499938964844,280.3500061035156,34322.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025511503219604,1.0,0.0,0.0,3.7143075466156006,3.714331865310669,9.20553418382042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.029296875,0.0,1593.12158203125,1895.4371337890625,0.0,2494.772705078125,0.9204358458518982,1.0,0.0,3.0,1.0,0.0
17746440,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8309242725372314,0.3029235005378723,0.2740285098552704,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6715781092643738,0.1582059413194656,0.1521239429712295,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8883639574050903,0.3723212480545044,0.2613789141178131,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8445034027099609,0.3193834722042084,0.3038577437400818,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7249878644943237,0.1982226520776748,0.9008681178092957,285.0238342285156,284.95001220703125,297.5017395019531,295.62847900390625,297.6695251464844,297.802978515625,285.0216979980469,1.0,0.441506564617157,0.771483838558197,0.771483838558197,1.0,1.0,-2.271451473236084,1.0088082551956177,1.2626432180404663,0.4896759688854217,0.9919744729995728,0.9919744729995728,0.0,100.99403381347656,83.0,53272.265625,0.0,1056.2462158203125,1.0,280.3426513671875,283.7003173828125,298.6112060546875,302.04156494140625,293.1499938964844,293.1499938964844,280.04998779296875,32972.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010531663894653,1.0,0.0,0.0,3.79436469078064,3.794389486312866,9.60663783189375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7001953125,0.0,1676.2420654296875,1895.4371337890625,0.0,2481.057861328125,0.9356843829154968,1.0,0.0,3.0,1.0,0.0
17746500,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.838764488697052,0.3032630980014801,0.2744214534759521,298.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.679038941860199,0.1587790697813034,0.1525242626667022,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8974959850311279,0.3726770579814911,0.2616822421550751,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8530805110931396,0.3202770948410034,0.3047179877758026,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7318501472473145,0.1986561715602874,0.9025804400444032,284.8707580566406,284.95001220703125,297.4671936035156,295.6157531738281,297.6527404785156,297.8005065917969,284.8609619140625,1.0,0.4391703605651855,0.7709141969680786,0.7709141969680786,1.0,1.0,-2.275862216949463,1.01080322265625,1.265058994293213,0.4906898438930511,0.8919532895088196,0.8919532895088196,0.0,97.36781311035156,83.0,54137.3515625,0.0,1046.8350830078125,1.0,280.0951232910156,283.5259704589844,298.6572265625,302.25048828125,293.1499938964844,293.1499938964844,280.04998779296875,36708.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084297776222229,1.0,0.0,0.0,3.782961368560791,3.782986879348755,9.54898268901161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.0400390625,0.0,1691.684326171875,1895.4371337890625,0.0,2548.740478515625,0.9333479404449464,1.0,0.0,3.0,1.0,0.0
17746560,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.847223699092865,0.3033488094806671,0.2743969857692718,298.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6873589754104614,0.1593410670757293,0.1529033184051513,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9074664115905762,0.372789055109024,0.2616809904575348,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8625057339668274,0.3209660947322845,0.3052593171596527,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7392648458480835,0.1989483386278152,0.9033271670341492,284.8788757324219,284.95001220703125,297.4331359863281,295.60302734375,297.63555908203125,297.7969055175781,284.8833923339844,1.0,0.4363400042057037,0.7703893184661865,0.7703893184661865,1.0,1.0,-2.2778360843658447,1.0116395950317385,1.2661964893341064,0.49107626080513,0.8684152960777283,0.8684152960777283,0.0,93.50576782226562,71.0,53828.8984375,0.0,1033.921142578125,1.0,280.0570373535156,283.5555725097656,298.6306457519531,302.1676940917969,293.1499938964844,293.1499938964844,280.3500061035156,39567.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108505010604858,1.0,0.0,0.0,3.672825574874878,3.672850608825684,9.001065564007149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.69287109375,0.0,1585.5694580078125,1895.4371337890625,0.0,2571.028076171875,0.9130818843841552,1.0,0.0,3.0,1.0,0.0
17746620,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8580038547515869,0.3039215803146362,0.2744988203048706,298.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6974685192108154,0.1599190831184387,0.1532648056745529,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.920914888381958,0.3733587265014648,0.2617683112621307,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8743142485618591,0.3219811916351318,0.3058641850948334,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7485449910163879,0.1994445025920868,0.9041850566864014,285.02301025390625,284.95001220703125,297.399658203125,295.5903625488281,297.6201477050781,297.79595947265625,285.0297546386719,1.0,0.4331716299057007,0.7698644995689392,0.7698644995689392,1.0,1.0,-2.280251264572144,1.0126994848251345,1.2675517797470093,0.4915257096290588,0.9635058641433716,0.9635058641433716,0.0,89.12545013427734,71.0,53134.50390625,0.0,1019.4320068359376,1.0,280.3017578125,283.7113342285156,298.5595092773437,301.9427795410156,293.1499938964844,293.1499938964844,280.3500061035156,34411.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804538905620575,1.0,0.0,0.0,3.7153632640838623,3.71538758277893,9.210767757394932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.5625,0.0,1595.0125732421875,1895.4371337890625,0.0,2512.99560546875,0.9207537174224854,1.0,0.0,3.0,1.0,0.0
17746680,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.872366189956665,0.3047211766242981,0.2749772667884826,298.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7099761962890625,0.1605091542005539,0.153617650270462,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9387990236282348,0.3741530776023865,0.2621340751647949,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8896480798721313,0.3231754004955292,0.3067435324192047,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7607894539833069,0.200077474117279,0.9058791399002076,285.0239562988281,284.95001220703125,297.36688232421875,295.5777893066406,297.605712890625,297.7963256835937,285.0218505859375,1.0,0.4298231899738312,0.7693396210670471,0.7693396210670471,1.0,1.0,-2.284778594970703,1.014767050743103,1.2700115442276,0.4925373494625091,0.9907154440879822,0.9907154440879822,0.0,84.17463684082031,59.0,53286.1796875,0.0,1004.87451171875,1.0,280.3426513671875,283.7010192871094,298.55859375,301.98907470703125,293.1499938964844,293.1499938964844,280.04998779296875,33035.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028862476348877,1.0,0.0,0.0,3.794512987136841,3.794538021087648,9.60738930189109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.3466796875,0.0,1676.9073486328125,1895.4371337890625,0.0,2497.8427734375,0.935765027999878,1.0,0.0,3.0,1.0,0.0
17746740,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8891547918319702,0.305079311132431,0.275336891412735,298.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7231981158256531,0.1610865890979766,0.153964951634407,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.958374321460724,0.374537855386734,0.2624196410179138,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9074730277061462,0.3240682482719421,0.3075500428676605,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7752907872200012,0.2005339115858078,0.9074394106864928,284.8713073730469,284.95001220703125,297.3348999023437,295.5653686523437,297.5904235839844,297.7945556640625,284.8617248535156,1.0,0.4262788593769073,0.768814742565155,0.768814742565155,1.0,1.0,-2.2888169288635254,1.0165871381759644,1.272229790687561,0.4934751987457275,0.8910594582557678,0.8910594582557678,0.0,79.08393096923828,59.0,54146.97265625,0.0,989.2055053710938,1.0,280.0951232910156,283.52734375,298.6054382324219,302.1983947753906,293.1499938964844,293.1499938964844,280.04998779296875,36774.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101498484611511,1.0,0.0,0.0,3.7819790840148926,3.782004594802856,9.544023669150192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.94921875,0.0,1691.0263671875,1895.4371337890625,0.0,2564.5732421875,0.9331680536270142,1.0,0.0,3.0,1.0,0.0
17746800,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9075680375099182,0.3051785826683044,0.2752843201160431,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7371011972427368,0.1616522967815399,0.1543031185865402,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9773141741752625,0.3746713101863861,0.2624028921127319,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9288589358329772,0.3247515857219696,0.3080433309078216,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7913767099380493,0.2008434236049652,0.9080640077590942,284.8800354003906,284.95001220703125,297.3038330078125,295.5531311035156,297.5749206542969,297.7915344238281,284.88446044921875,1.0,0.4224767684936523,0.7682898640632629,0.7682898640632629,1.0,1.0,-2.29048490524292,1.0172715187072754,1.2732133865356443,0.4937953948974609,0.8682712912559509,0.8682712912559509,0.0,74.08305358886719,47.0,53837.56640625,0.0,971.407470703125,1.0,280.0570068359375,283.5569763183594,298.5797424316406,302.1163635253906,293.1499938964844,293.1499938964844,280.3500061035156,39572.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124898076057434,1.0,0.0,0.0,3.671985626220703,3.6720104217529297,8.996947826744872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1748046875,0.0,1584.6597900390625,1895.4371337890625,0.0,2586.140625,0.912911593914032,1.0,0.0,3.0,1.0,0.0
17746860,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9328771829605104,0.3057588040828705,0.2753624022006988,298.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.754506528377533,0.1622335314750671,0.1546328514814376,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9967801570892334,0.375255286693573,0.2624768018722534,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.95500510931015,0.3257583081722259,0.3086065053939819,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8111105561256409,0.2013517022132873,0.9088220596313475,285.023681640625,284.95001220703125,297.2738342285156,295.5411071777344,297.5613098144531,297.7911071777344,285.03033447265625,1.0,0.4185230731964111,0.7677765488624573,0.7677765488624573,1.0,1.0,-2.292647361755371,1.018206238746643,1.2744410037994385,0.494194746017456,0.963369846343994,0.963369846343994,0.0,68.80941009521484,47.0,53140.796875,0.0,953.0214233398438,1.0,280.3017578125,283.7122497558594,298.5094909667969,301.8923034667969,293.1499938964844,293.1499938964844,280.3500061035156,34406.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061118721961975,1.0,0.0,0.0,3.7148208618164062,3.7148451805114746,9.208079063682816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.021484375,0.0,1594.350830078125,1895.4371337890625,0.0,2527.434326171875,0.9206257462501526,1.0,0.0,3.0,1.0,0.0
