time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.953948974609375,0.3065146505832672,0.2758809328079223,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7696027755737305,0.1628226488828659,0.1550399512052536,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.3768712878227234,0.2512276470661163,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9746052026748656,0.3269000947475433,0.3095155656337738,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.826488733291626,0.2019554823637008,0.9107465744018556,285.0147705078125,284.95001220703125,297.2449645996094,295.5293884277344,297.55096435546875,297.79541015625,285.0104675292969,1.0,0.4139633178710937,0.7672631740570068,0.7672631740570068,1.0,1.0,-2.28367567062378,1.0137367248535156,1.2699389457702637,0.49201101064682,0.9832822680473328,0.9832822680473328,0.0,64.79757690429688,65.0,53085.75,0.0,928.3388061523438,1.0,280.3426513671875,283.692626953125,298.5089416503906,301.9348449707031,293.1499938964844,293.1499938964844,280.04998779296875,33175.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043264746665955,1.0,0.0,0.0,3.791775941848755,3.791800737380981,9.59353315010958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.595703125,0.0,1674.7437744140625,1895.4371337890625,0.0,2511.047119140625,0.9351202249526978,1.0,0.0,3.0,1.0,0.0
17746980,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.961256504058838,0.3067871630191803,0.2763276696205139,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7756463885307312,0.1633974909782409,0.1555435359477996,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9990000128746032,0.3795635402202606,0.2462692409753799,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9813754558563232,0.3277128934860229,0.3104133307933807,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8322305679321289,0.2023727595806121,0.9128852486610411,284.8551940917969,284.95001220703125,297.21734619140625,295.5179748535156,297.53985595703125,297.7976379394531,284.8466491699219,1.0,0.4134311378002167,0.7667497992515564,0.7667497992515564,1.0,1.0,-2.282484769821167,1.013109564781189,1.2693750858306885,0.4913485050201416,0.8738909363746643,0.8738909363746643,0.0,63.54242706298828,65.0,53736.5625,0.0,922.2774658203124,1.0,280.0953674316406,283.5196228027344,298.553466796875,302.1273803710937,293.1499938964844,293.1499938964844,280.04998779296875,37674.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109803795814514,1.0,0.0,0.0,3.759829521179199,3.759854793548584,9.432559977540222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.384765625,0.0,1671.73291015625,1895.4371337890625,0.0,2572.224609375,0.9284929633140564,1.0,0.0,3.0,1.0,0.0
17747040,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.959458589553833,0.3068391978740692,0.2764143049716949,298.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7750771641731262,0.1639616787433624,0.1560923606157302,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.3818009197711944,0.2476740628480911,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9803282022476196,0.3283481001853943,0.3110562562942505,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8311830759048462,0.202662393450737,0.9143835306167604,284.8793640136719,284.95001220703125,297.19110107421875,295.5069274902344,297.5270080566406,297.7956237792969,284.885009765625,1.0,0.414733737707138,0.7662364840507507,0.7662364840507507,1.0,1.0,-2.287499189376831,1.0154180526733398,1.2720810174942017,0.4924458861351013,0.8585562705993652,0.8585562705993652,0.0,64.02689361572266,83.0,53411.5546875,0.0,929.1781005859376,1.0,280.0571594238281,283.564208984375,298.5262756347656,302.034912109375,293.1499938964844,293.1499938964844,280.3500061035156,40137.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124324679374695,1.0,0.0,0.0,3.634767770767212,3.6347923278808594,8.815493401925778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.3994140625,0.0,1547.115966796875,1895.4371337890625,0.0,2585.611328125,0.9053491353988647,1.0,0.0,3.0,1.0,0.0
17747100,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9525874853134156,0.307394415140152,0.2767127454280853,298.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7705322504043579,0.1645416617393493,0.1566826403141021,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.3835079371929168,0.2529791891574859,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9747759699821472,0.3293268382549286,0.3118482232093811,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8262683749198914,0.2031527310609817,0.916309654712677,285.0286560058594,284.95001220703125,297.1663513183594,295.49627685546875,297.5151062011719,297.7942810058594,285.0360107421875,1.0,0.4176926612854004,0.7657231092453003,0.7657231092453003,1.0,1.0,-2.298194408416748,1.0204501152038574,1.2777442932128906,0.4949985444545746,0.9582526087760924,0.9582526087760924,0.0,65.64157104492188,83.0,52879.609375,0.0,946.2628784179688,1.0,280.30096435546875,283.72088623046875,298.4591979980469,301.818603515625,293.1499938964844,293.1499938964844,280.3500061035156,34296.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055720925331116,1.0,0.0,0.0,3.68581223487854,3.685836315155029,9.064830237548448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.0927734375,0.0,1560.5028076171875,1895.4371337890625,0.0,2522.47802734375,0.9141709804534912,1.0,0.0,3.0,1.0,0.0
17747160,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9423003196716307,0.3081602454185486,0.277433842420578,298.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7634316682815552,0.1651318073272705,0.1573177427053451,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.384180337190628,0.2611418664455414,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9659183621406556,0.3304754197597503,0.3129692077636719,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8189419507980347,0.2037585973739624,0.9192614555358888,285.0382080078125,284.95001220703125,297.1431884765625,295.486083984375,297.5028991699219,297.7912292480469,285.0375061035156,1.0,0.4221140146255493,0.7652459144592285,0.7652459144592285,1.0,1.0,-2.3145132064819336,1.02817964553833,1.2863335609436035,0.4990287125110626,0.994321346282959,0.994321346282959,0.0,68.18230438232422,101.0,53260.2890625,0.0,972.9190063476562,1.0,280.3424377441406,283.7162780761719,298.46484375,301.8808288574219,293.1499938964844,293.1499938964844,280.04998779296875,32647.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039100766181946,1.0,0.0,0.0,3.774150133132935,3.774174690246582,9.504551599093248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.0009765625,0.0,1649.7928466796875,1895.4371337890625,0.0,2507.22802734375,0.9310049414634703,1.0,0.0,3.0,1.0,0.0
17747220,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9246731996536256,0.3084728717803955,0.2780903875827789,298.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7518467903137207,0.1657066941261291,0.1580114960670471,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9945216178894044,0.3830875754356384,0.268687754869461,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9498103857040404,0.3313097655773163,0.314076691865921,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8063222169876099,0.2041674107313156,0.9223163723945618,284.8977355957031,284.95001220703125,297.1217346191406,295.4764099121094,297.4891052246094,297.7839050292969,284.888427734375,1.0,0.4275907874107361,0.764768660068512,0.764768660068512,1.0,1.0,-2.3304972648620605,1.0357072353363037,1.2947901487350464,0.5031552314758301,0.9096261262893676,0.9096261262893676,0.0,72.27044677734375,101.0,54449.265625,0.0,1005.5902099609376,1.0,280.09539794921875,283.5478820800781,298.5199890136719,302.11572265625,293.1499938964844,293.1499938964844,280.04998779296875,35703.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117861747741699,1.0,0.0,0.0,3.7822673320770255,3.782292604446411,9.54547886067303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.64453125,0.0,1683.058837890625,1895.4371337890625,0.0,2579.651611328125,0.9329209923744202,1.0,0.0,3.0,1.0,0.0
17747280,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8982757925987244,0.3084371387958526,0.2783899009227752,298.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7343605160713196,0.166262537240982,0.1587957143783569,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9712316393852234,0.381782203912735,0.2679272592067718,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.922149896621704,0.3318586647510528,0.3149327039718628,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7852767705917358,0.2043560296297073,0.9247111678123474,284.89324951171875,284.95001220703125,297.10211181640625,295.46728515625,297.4773254394531,297.7784729003906,284.8966979980469,1.0,0.4333097338676452,0.7642914652824402,0.7642914652824402,1.0,1.0,-2.3345165252685547,1.0374915599822998,1.2970250844955444,0.5042276382446289,0.8850038647651672,0.8850038647651672,0.0,78.79940795898438,119.0,54321.48828125,0.0,1035.903076171875,1.0,280.0570068359375,283.559814453125,298.50250244140625,302.0603942871094,293.1499938964844,293.1499938964844,280.3500061035156,38357.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152729868888855,1.0,0.0,0.0,3.703054666519165,3.703079462051392,9.149840707323164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.18994140625,0.0,1610.89794921875,1895.4371337890625,0.0,2611.833984375,0.9187586903572084,1.0,0.0,3.0,1.0,0.0
17747340,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8764341473579407,0.3088177740573883,0.2787707149982452,298.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.718955397605896,0.1668287366628646,0.1595948785543441,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9460746645927428,0.3813403248786926,0.2675024569034576,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8986251950263977,0.3326811492443084,0.315823495388031,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7666693329811096,0.2046893984079361,0.927082657814026,285.035400390625,284.95001220703125,297.0844421386719,295.4587707519531,297.46759033203125,297.7751770019531,285.0422058105469,1.0,0.4394592642784118,0.7638142108917236,0.7638142108917236,1.0,1.0,-2.339339017868042,1.039696455001831,1.2996424436569214,0.505349338054657,0.9830702543258668,0.9830702543258668,0.0,85.80359649658203,119.0,53679.46484375,0.0,1068.96240234375,1.0,280.3025817871094,283.71435546875,298.4361572265625,301.8473205566406,293.1499938964844,293.1499938964844,280.3500061035156,33899.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098490238189697,1.0,0.0,0.0,3.750654458999634,3.750679016113281,9.386579904457905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5302734375,0.0,1631.9127197265625,1895.4371337890625,0.0,2561.80322265625,0.9281450510025024,1.0,0.0,3.0,1.0,0.0
17747400,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8583311438560486,0.3094086050987243,0.2795226573944092,298.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.704565167427063,0.1674032807350158,0.1604117602109909,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9227778315544128,0.3814601004123688,0.2676398158073425,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8798943161964417,0.3336679935455322,0.316991925239563,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7512911558151245,0.2051285058259964,0.9302414655685424,285.0408020019531,284.95001220703125,297.0688171386719,295.45086669921875,297.45953369140625,297.7733764648437,285.0396728515625,1.0,0.4460185468196869,0.7633370161056519,0.7633370161056519,1.0,1.0,-2.34658432006836,1.043059229850769,1.3035250902175903,0.5071081519126892,1.0,1.0,0.0,93.02545166015624,137.0,53883.6171875,0.0,1105.6832275390625,1.0,280.3428955078125,283.70880126953125,298.43817138671875,301.90087890625,293.1499938964844,293.1499938964844,280.04998779296875,33025.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087680339813232,1.0,0.0,0.0,3.827212810516357,3.827238082885742,9.773688134373517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.02734375,0.0,1716.0753173828125,1895.4371337890625,0.0,2551.85302734375,0.942967653274536,1.0,0.0,3.0,1.0,0.0
17747460,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8420946598052979,0.3095455169677734,0.2801686823368072,298.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6906039714813232,0.167961448431015,0.1612446159124374,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9022327065467834,0.3813634812831878,0.2678984105587005,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8628767132759094,0.3343351781368255,0.3180983066558838,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7375885844230652,0.2053648084402084,0.9332612752914428,284.8905029296875,284.95001220703125,297.0553283691406,295.44366455078125,297.45123291015625,297.7694396972656,284.8800048828125,1.0,0.4528341591358185,0.7625762224197388,0.7625762224197388,1.0,1.0,-2.3536312580108643,1.0462512969970703,1.3073800802230835,0.50881028175354,0.9206679463386536,0.9206679463386536,0.0,100.74938201904295,137.0,54926.40234375,0.0,1144.414794921875,1.0,280.0943603515625,283.5318603515625,298.4884033203125,302.1214904785156,293.1499938964844,293.1499938964844,280.04998779296875,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163871765136719,1.0,0.0,0.0,3.8332345485687256,3.833260297775269,9.804467708818263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.443359375,0.0,1744.8458251953125,1895.4371337890625,0.0,2622.132080078125,0.9444820284843444,1.0,0.0,3.0,1.0,0.0
17747520,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8267512917518616,0.3093549013137817,0.2803869247436523,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.677359938621521,0.168502390384674,0.1620851457118988,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8840286135673523,0.381067544221878,0.2679545879364013,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.846957802772522,0.3347357213497162,0.3188766241073608,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7246146202087402,0.2054048329591751,0.9352775812149048,284.8846740722656,284.95001220703125,297.04412841796875,295.43719482421875,297.4431457519531,297.763916015625,284.8882751464844,1.0,0.4597268998622894,0.7618154287338257,0.7618154287338257,1.0,1.0,-2.358330249786377,1.048311471939087,1.3100188970565796,0.5099033713340759,0.8920530676841736,0.8920530676841736,0.0,109.0997314453125,125.0,54755.88671875,0.0,1183.2249755859375,1.0,280.0566711425781,283.54400634765625,298.46905517578125,302.0560607910156,293.1499938964844,293.1499938964844,280.3500061035156,38587.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819279670715332,1.0,0.0,0.0,3.748976945877075,3.74900221824646,9.37818526836054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.27197265625,0.0,1665.98046875,1895.4371337890625,0.0,2648.89697265625,0.9291629195213318,1.0,0.0,3.0,1.0,0.0
17747580,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8198766708374023,0.309630274772644,0.280545175075531,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.6718371510505676,0.169056162238121,0.1627623736858368,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8759121894836426,0.3812756240367889,0.2680191397666931,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8401848077774048,0.3354462385177612,0.3195337355136871,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7187289595603943,0.2056216597557068,0.9365273118019104,285.03009033203125,284.95001220703125,297.0353088378906,295.4314880371094,297.4377746582031,297.7612609863281,285.0370178222656,1.0,0.4627071022987366,0.7610546350479126,0.7610546350479126,1.0,1.0,-2.361702442169189,1.0497381687164309,1.3119643926620483,0.510635495185852,0.9900292158126832,0.9900292158126832,0.0,113.3091812133789,125.0,54045.5234375,0.0,1203.99609375,1.0,280.3035583496094,283.7023620605469,298.40411376953125,301.8384094238281,293.1499938964844,293.1499938964844,280.3500061035156,34209.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132844567298889,1.0,0.0,0.0,3.790309429168701,3.790334463119507,9.586113947079866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.0888671875,0.0,1681.03515625,1895.4371337890625,0.0,2593.471923828125,0.937243402004242,1.0,0.0,3.0,1.0,0.0
17747640,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8180603981018066,0.3101776242256164,0.2810193598270416,298.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.670620858669281,0.169622540473938,0.1633468121290207,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8736910820007324,0.3817878663539886,0.2683496177196502,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8385874032974243,0.3363664150238037,0.3203954398632049,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7171354293823242,0.2059897184371948,0.9382084012031556,285.0389404296875,284.95001220703125,297.0290222167969,295.42657470703125,297.4344482421875,297.76043701171875,285.0382385253906,1.0,0.4642359912395477,0.7602937817573547,0.7602937817573547,1.0,1.0,-2.366424798965454,1.0518132448196411,1.3146116733551023,0.5117021799087524,1.0,1.0,0.0,114.81554412841795,113.0,54171.4765625,0.0,1215.4871826171875,1.0,280.3431701660156,283.70147705078125,298.4087219238281,301.88970947265625,293.1499938964844,293.1499938964844,280.04998779296875,33516.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116675615310669,1.0,0.0,0.0,3.855834245681762,3.8558599948883057,9.920419188347296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6904296875,0.0,1754.8258056640625,1895.4371337890625,0.0,2578.558349609375,0.949764609336853,1.0,0.0,3.0,1.0,0.0
17747700,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8186795115470886,0.3103196918964386,0.2813612818717956,298.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6716548800468445,0.170176699757576,0.1638703644275665,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8743239641189575,0.3819434940814972,0.2686069309711456,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.83952397108078,0.3370038866996765,0.3211538791656494,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7177401781082153,0.2061965614557266,0.9395647644996644,284.88873291015625,284.95001220703125,297.0253295898437,295.4225769042969,297.43121337890625,297.7577209472656,284.87799072265625,1.0,0.4645234644412994,0.7595329880714417,0.7595329880714417,1.0,1.0,-2.3703181743621826,1.053477168083191,1.3168410062789917,0.5126074552536011,0.9245944023132324,0.9245944023132324,0.0,114.75401306152344,113.0,55173.8515625,0.0,1219.726318359375,1.0,280.09381103515625,283.5241394042969,298.46197509765625,302.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,35979.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187412023544312,1.0,0.0,0.0,3.858874320983887,3.858900547027588,9.936068181559676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.76171875,0.0,1778.042724609375,1895.4371337890625,0.0,2643.911376953125,0.9504619240760804,1.0,0.0,3.0,1.0,0.0
17747760,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.82041335105896,0.3101619780063629,0.2812470495700836,298.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6740285158157349,0.1707172989845276,0.1643411517143249,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8763628602027893,0.3818164765834808,0.2685367465019226,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8417431712150574,0.3373984694480896,0.3215472400188446,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7194252014160156,0.2062397450208664,0.9397761821746826,284.8807067871094,284.95001220703125,297.0243530273437,295.41943359375,297.4284973144531,297.75360107421875,284.8841552734375,1.0,0.463735431432724,0.7588717937469482,0.7588717937469482,1.0,1.0,-2.371392011642456,1.053810954093933,1.3175809383392334,0.5128076076507568,0.8935005068778992,0.8935005068778992,0.0,113.68090057373048,101.0,54934.6328125,0.0,1216.6295166015625,1.0,280.0565185546875,283.5350952148437,298.4461975097656,302.0444030761719,293.1499938964844,293.1499938964844,280.3500061035156,38841.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211365938186646,1.0,0.0,0.0,3.770655632019043,3.770681381225586,9.486959129390016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6416015625,0.0,1693.552490234375,1895.4371337890625,0.0,2666.10205078125,0.9341480135917664,1.0,0.0,3.0,1.0,0.0
17747820,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8241586089134216,0.3104987144470215,0.2812103629112243,298.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6781740784645081,0.1712744832038879,0.1647695153951645,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8807402849197388,0.382157415151596,0.2685208022594452,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8460361957550049,0.3381317853927612,0.3219621181488037,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7227964401245117,0.2064917832612991,0.9399265050888062,285.0272827148437,284.95001220703125,297.0262145996094,295.4172668457031,297.4286499023437,297.7523498535156,285.0343017578125,1.0,0.4621552526950836,0.7582105398178101,0.7582105398178101,1.0,1.0,-2.372519016265869,1.0541845560073853,1.3183345794677734,0.5129628777503967,0.9910815358161926,0.9910815358161926,0.0,111.47777557373048,101.0,54171.3671875,0.0,1209.0264892578125,1.0,280.303955078125,283.69561767578125,298.3848571777344,301.8260498046875,293.1499938964844,293.1499938964844,280.3500061035156,34449.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146394491195679,1.0,0.0,0.0,3.8069934844970703,3.807018756866455,9.67069240687124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.765625,0.0,1702.84716796875,1895.4371337890625,0.0,2605.9814453125,0.9411748051643372,1.0,0.0,3.0,1.0,0.0
17747880,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.830437421798706,0.3111145794391632,0.2815651893615722,298.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.684373140335083,0.1718460917472839,0.1651705503463745,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8880491256713867,0.3827768564224243,0.2687962055206299,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8529629111289978,0.339087039232254,0.3226642608642578,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.728236734867096,0.2069088816642761,0.9409090280532836,285.0376281738281,284.95001220703125,297.0310363769531,295.4160461425781,297.4309997558594,297.7527770996094,285.0370788574219,1.0,0.4600548148155212,0.7575493454933167,0.7575493454933167,1.0,1.0,-2.375779867172241,1.0555765628814695,1.3202033042907717,0.5136783719062805,1.0,1.0,0.0,108.18898010253906,89.0,54270.859375,0.0,1199.4715576171875,1.0,280.3432922363281,283.696533203125,298.3935546875,301.879150390625,293.1499938964844,293.1499938964844,280.04998779296875,33736.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125795722007751,1.0,0.0,0.0,3.868480920791626,3.868506669998169,9.985600399886607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.220703125,0.0,1772.1451416015625,1895.4371337890625,0.0,2586.96875,0.952772617340088,1.0,0.0,3.0,1.0,0.0
17747940,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8380153775215149,0.3113226592540741,0.2818277776241302,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6918467283248901,0.1724061071872711,0.165552020072937,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8969258666038513,0.3830200135707855,0.2690125107765198,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8614310622215271,0.3397607803344726,0.323309451341629,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7348043918609619,0.2071690559387207,0.9417972564697266,284.8885803222656,284.95001220703125,297.0389404296875,295.4158935546875,297.4335632324219,297.7511901855469,284.8780212402344,1.0,0.4575004279613495,0.7568880915641785,0.7568880915641785,1.0,1.0,-2.378659009933472,1.0567718744277954,1.3218871355056765,0.5143502950668335,0.9258242845535278,0.9258242845535278,0.0,104.36417388916016,89.0,55266.65234375,0.0,1187.276611328125,1.0,280.0935974121094,283.52020263671875,298.4512939453125,302.1030578613281,293.1499938964844,293.1499938964844,280.04998779296875,36113.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192861080169678,1.0,0.0,0.0,3.869399547576904,3.8694257736206055,9.990343414756353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.5341796875,0.0,1792.1373291015625,1895.4371337890625,0.0,2648.956787109375,0.9529449939727784,1.0,0.0,3.0,1.0,0.0
17748000,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8460357785224915,0.3112238645553589,0.2816602885723114,298.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6999804377555847,0.1729526668787002,0.1659132689237594,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.906402349472046,0.3829644322395324,0.268912523984909,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8705704212188721,0.3401887714862823,0.3236204087734222,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.741829514503479,0.2072647809982299,0.941700518131256,284.8813171386719,284.95001220703125,297.04998779296875,295.416748046875,297.4367370605469,297.748046875,284.884765625,1.0,0.4544824361801147,0.7562268972396851,0.7562268972396851,1.0,1.0,-2.3790316581726074,1.0567651987075806,1.3222665786743164,0.5143771171569824,0.8953474760055542,0.8953474760055542,0.0,100.35437774658205,77.0,55028.22265625,0.0,1171.4482421875,1.0,280.0564270019531,283.5314025878906,298.4402770996094,302.0416259765625,293.1499938964844,293.1499938964844,280.3500061035156,38889.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213915824890137,1.0,0.0,0.0,3.780983209609986,3.781008958816528,9.538998710922897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.78759765625,0.0,1706.229736328125,1895.4371337890625,0.0,2668.46630859375,0.936505138874054,1.0,0.0,3.0,1.0,0.0
17748060,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8560816049575806,0.3116120398044586,0.2815876007080078,298.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7096266150474548,0.1735157966613769,0.1662574708461761,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.918937921524048,0.3833646178245544,0.2688755095005035,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8818198442459106,0.3409535884857178,0.3239758908748626,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7505240440368652,0.20756596326828,0.9416529536247252,285.0287780761719,284.95001220703125,297.0627136230469,295.418212890625,297.4422607421875,297.7476501464844,285.03582763671875,1.0,0.451147586107254,0.7556308507919312,0.7556308507919312,1.0,1.0,-2.379680156707764,1.0569181442260742,1.3227620124816897,0.5144301056861877,0.993861973285675,0.993861973285675,0.0,95.86326599121094,77.0,54262.56640625,0.0,1153.977783203125,1.0,280.30419921875,283.69268798828125,298.38348388671875,301.8278503417969,293.1499938964844,293.1499938964844,280.3500061035156,34486.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147079348564148,1.0,0.0,0.0,3.816886186599731,3.816911458969116,9.72101702245709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.12109375,0.0,1715.039794921875,1895.4371337890625,0.0,2606.614013671875,0.9434210062026978,1.0,0.0,3.0,1.0,0.0
17748120,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.869500994682312,0.3122751116752624,0.2819196879863739,298.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7208051681518555,0.1740931570529937,0.1665939092636108,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9357840418815612,0.3840369284152984,0.2691378593444824,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8963854908943176,0.3419387936592102,0.324636846780777,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7620275020599365,0.208028495311737,0.9425143599510192,285.0411071777344,284.95001220703125,297.07550048828125,295.4197082519531,297.4486083984375,297.74884033203125,285.0408020019531,1.0,0.4476640820503235,0.7550347447395325,0.7550347447395325,1.0,1.0,-2.382624864578247,1.058168649673462,1.3244563341140747,0.5150858163833618,1.0,1.0,0.0,90.78922271728516,65.0,54355.1953125,0.0,1136.7110595703125,1.0,280.3433532714844,283.6957092285156,298.3959045410156,301.884765625,293.1499938964844,293.1499938964844,280.04998779296875,33853.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125712871551514,1.0,0.0,0.0,3.875301122665405,3.875326871871948,1.0020841045843554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8740234375,0.0,1781.5194091796875,1895.4371337890625,0.0,2586.892333984375,0.954389214515686,1.0,0.0,3.0,1.0,0.0
17748180,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8851731419563293,0.3125267922878265,0.2821716368198395,298.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7329127192497253,0.1746585369110107,0.1669259369373321,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.954429566860199,0.3843283951282501,0.2693493962287903,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9136638641357422,0.3426389992237091,0.3252545297145843,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.775598406791687,0.2083303481340408,0.9433397650718688,284.8928527832031,284.95001220703125,297.08837890625,295.4212341308594,297.45379638671875,297.7478942871094,284.8821105957031,1.0,0.4440156817436218,0.7544386982917786,0.7544386982917786,1.0,1.0,-2.38531756401062,1.059284806251526,1.3260327577590942,0.5157312154769897,0.9302774667739868,0.9302774667739868,0.0,85.57410430908203,65.0,55368.796875,0.0,1118.5426025390625,1.0,280.09344482421875,283.51922607421875,298.4562683105469,302.1125183105469,293.1499938964844,293.1499938964844,280.04998779296875,36029.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192853927612305,1.0,0.0,0.0,3.8779313564300537,3.877957582473755,1.0034448223450454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.517578125,0.0,1802.0833740234373,1895.4371337890625,0.0,2648.9501953125,0.9549015760421752,1.0,0.0,3.0,1.0,0.0
17748240,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9019651412963868,0.3124555349349975,0.2819965481758117,298.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7461352944374084,0.1752095222473144,0.1672496348619461,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9724667072296144,0.3843048810958862,0.2692466378211975,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9337742924690248,0.3430808782577514,0.325542539358139,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7903703451156616,0.2084579616785049,0.94320946931839,284.8830261230469,284.95001220703125,297.1012878417969,295.4228515625,297.4581298828125,297.7452087402344,284.8863220214844,1.0,0.440124899148941,0.7538426518440247,0.7538426518440247,1.0,1.0,-2.3855648040771484,1.059228539466858,1.3263362646102903,0.5157482028007507,0.8991022706031799,0.8991022706031799,0.0,80.49234771728516,53.0,55143.04296875,0.0,1098.162353515625,1.0,280.056396484375,283.5276794433594,298.447021484375,302.0545959472656,293.1499938964844,293.1499938964844,279.75,38770.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215101957321167,1.0,0.0,0.0,3.793085813522339,3.793111801147461,9.600163366485504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.9072265625,0.0,1719.803955078125,1895.4371337890625,0.0,2669.566162109375,0.9391104578971864,1.0,0.0,3.0,1.0,0.0
17748300,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.923321008682251,0.3123713731765747,0.2817763388156891,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.7621673941612244,0.1757569462060928,0.1675644516944885,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9905794858932496,0.3842569291591644,0.2691028118133545,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.9565969705581664,0.3434873819351196,0.3257701098918915,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.8077012896537781,0.2085515111684799,0.9428280591964722,284.7936706542969,284.95001220703125,297.11431884765625,295.424560546875,297.4625549316406,297.7426452636719,284.79595947265625,1.0,0.4360560178756714,0.753246545791626,0.753246545791626,1.0,1.0,-2.385321855545044,1.058940887451172,1.326380968093872,0.5156201720237732,0.8035897612571716,0.8035897612571716,0.0,75.28097534179688,53.0,55452.328125,0.0,1076.712646484375,1.0,279.7986145019531,283.4299621582031,298.46563720703125,302.17218017578125,293.1499938964844,293.1499938964844,279.75,44119.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266335725784302,1.0,0.0,0.0,3.643021583557129,3.6430468559265137,8.8555754018671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.3212890625,0.0,1586.0562744140625,1895.4371337890625,0.0,2717.130126953125,0.906530261039734,1.0,0.0,3.0,1.0,0.0
17748360,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9444369673728944,0.3124525845050812,0.2815571129322052,298.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7780482172966003,0.1763069629669189,0.1679116189479828,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.384596586227417,0.2634420096874237,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.975930631160736,0.3439903855323791,0.3259849846363067,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8230785727500916,0.2086877226829528,0.942413866519928,284.8782043457031,284.95001220703125,297.1274108886719,295.4263000488281,297.46832275390625,297.74224853515625,284.8804016113281,1.0,0.4315751492977142,0.7526546716690063,0.7526546716690063,1.0,1.0,-2.378533840179444,1.0554709434509275,1.3230628967285156,0.5140244364738464,0.8223699331283569,0.8223699331283569,0.0,70.80061340332031,56.0,55033.0,0.0,1051.0699462890625,1.0,279.7582702636719,283.5155029296875,298.4321594238281,302.04718017578125,293.1499938964844,293.1499938964844,280.04998779296875,42011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825559139251709,1.0,0.0,0.0,3.500336170196533,3.5003597736358643,8.175471180038585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.01318359375,0.0,1416.0819091796875,1895.4371337890625,0.0,2707.1455078125,0.878043532371521,1.0,0.0,3.0,1.0,0.0
17748420,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.956648290157318,0.3129799664020538,0.2817350625991821,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7879341244697571,0.1768742799758911,0.1683496385812759,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.3868381381034851,0.2545464634895324,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9863031506538392,0.3448270261287689,0.3265158832073211,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8320847153663635,0.2090386152267456,0.9430364966392516,285.0039367675781,284.95001220703125,297.140625,295.4281311035156,297.476806640625,297.7467346191406,285.0084533691406,1.0,0.4287282526493072,0.7520627975463867,0.7520627975463867,1.0,1.0,-2.369884729385376,1.0511876344680786,1.3186969757080078,0.5116081237792969,0.9014126062393188,0.9014126062393188,0.0,68.27349090576172,56.0,54174.28125,0.0,1031.5426025390625,1.0,279.9974670410156,283.6553039550781,298.37554931640625,301.8217163085937,293.1499938964844,293.1499938964844,280.04998779296875,35568.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170536160469055,1.0,0.0,0.0,3.533661365509033,3.533684253692627,8.331882668244361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.0546875,0.0,1404.4188232421875,1895.4371337890625,0.0,2628.295166015625,0.8814266920089722,1.0,0.0,3.0,1.0,0.0
17748480,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9669474959373474,0.3136118352413177,0.2822392582893371,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7966510653495789,0.1774506419897079,0.168820783495903,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9990000128746032,0.3902449607849121,0.2472046911716461,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9946287274360656,0.345775306224823,0.3273260295391083,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8401790857315063,0.2094859033823013,0.9446108937263488,284.991455078125,284.95001220703125,297.1539306640625,295.4300842285156,297.48602294921875,297.7524719238281,284.9895324707031,1.0,0.4266416132450104,0.7514709234237671,0.7514709234237671,1.0,1.0,-2.365097045898437,1.0487349033355713,1.3163621425628662,0.51026451587677,0.9103636145591736,0.9103636145591736,0.0,66.32293701171875,74.0,54130.62109375,0.0,1018.5489501953124,1.0,280.0412292480469,283.6374816894531,298.3901672363281,301.8699951171875,293.1499938964844,293.1499938964844,279.75,34156.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133760094642639,1.0,0.0,0.0,3.598771810531616,3.598794937133789,8.641754334348661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.525390625,0.0,1463.318359375,1895.4371337890625,0.0,2594.31689453125,0.892379879951477,1.0,0.0,3.0,1.0,0.0
17748540,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9681801199913024,0.3138117790222168,0.2826320827007293,298.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7981858849525452,0.1780139803886413,0.1693544089794159,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.3935556709766388,0.246598944067955,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.995818018913269,0.3464224338531494,0.3280933797359466,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8412916660308838,0.2097528874874115,0.9462569952011108,284.86474609375,284.95001220703125,297.1673583984375,295.4320983886719,297.4944763183594,297.7570495605469,284.8617553710937,1.0,0.427476704120636,0.7508789896965027,0.7508789896965027,1.0,1.0,-2.3683650493621826,1.050164818763733,1.3182003498077393,0.5108695030212402,0.8199241757392883,0.8199241757392883,0.0,66.27307891845703,74.0,54684.5859375,0.0,1021.8480224609376,1.0,279.8000183105469,283.4998474121094,298.4505310058594,302.07275390625,293.1499938964844,293.1499938964844,279.75,39312.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184108138084412,1.0,0.0,0.0,3.534269332885742,3.534292936325073,8.334749850291701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.8759765625,0.0,1432.182861328125,1895.4371337890625,0.0,2640.85302734375,0.879155158996582,1.0,0.0,3.0,1.0,0.0
17748600,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.962067186832428,0.3139102458953857,0.2827417850494385,298.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7938703894615173,0.1785711795091629,0.1699265539646148,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.3957443535327911,0.2513714134693146,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9913988709449768,0.3469733893871307,0.328651487827301,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8365412950515747,0.2099465578794479,0.9473525285720824,284.9169006347656,284.95001220703125,297.1808776855469,295.4342041015625,297.5011291503906,297.7582702636719,284.920166015625,1.0,0.4299603402614593,0.7502871155738831,0.7502871155738831,1.0,1.0,-2.3768956661224365,1.0540944337844849,1.3228012323379517,0.5129037499427795,0.8334728479385376,0.8334728479385376,0.0,67.70087432861328,92.0,54579.44921875,0.0,1036.791748046875,1.0,279.75885009765625,283.55535888671875,298.4418640136719,302.0064392089844,293.1499938964844,293.1499938964844,280.04998779296875,39213.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189113736152649,1.0,0.0,0.0,3.4352314472198486,3.435254096984864,7.874179459577135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6103515625,0.0,1329.72607421875,1895.4371337890625,0.0,2645.48681640625,0.8611259460449219,1.0,0.0,3.0,1.0,0.0
17748660,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.951660692691803,0.3144189715385437,0.2830763459205627,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7862319350242615,0.179142951965332,0.1705384403467178,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.3968195617198944,0.2594883143901825,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9833738803863524,0.3478146195411682,0.3293741941452026,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8287366628646851,0.2103176265954971,0.9489562511444092,285.041748046875,284.95001220703125,297.19451904296875,295.4364318847656,297.5062561035156,297.7567138671875,285.0467834472656,1.0,0.4339094161987304,0.7497965693473816,0.7497965693473816,1.0,1.0,-2.3905696868896484,1.060511827468872,1.3300578594207764,0.516273021697998,0.9250859022140504,0.9250859022140504,0.0,70.1565933227539,92.0,54267.59375,0.0,1061.634521484375,1.0,279.9964904785156,283.6841735839844,298.3971862792969,301.82830810546875,293.1499938964844,293.1499938964844,280.04998779296875,33301.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123588562011719,1.0,0.0,0.0,3.5107357501983643,3.5107581615448,8.224122893807362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.48046875,0.0,1364.2578125,1895.4371337890625,0.0,2584.932861328125,0.8742567300796509,1.0,0.0,3.0,1.0,0.0
17748720,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9382352232933044,0.3150447309017181,0.2837353050708771,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7765544056892395,0.1797219365835189,0.1711916476488113,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.3965302109718323,0.2701113820075989,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.972358226776123,0.3487562239170074,0.3303583562374115,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8190962672233582,0.210762158036232,0.9514056444168092,285.0379943847656,284.95001220703125,297.20831298828125,295.43878173828125,297.5087585449219,297.75048828125,285.0367431640625,1.0,0.4391333758831024,0.7493060231208801,0.7493060231208801,1.0,1.0,-2.4090259075164795,1.0692154169082642,1.339810490608215,0.5208877325057983,0.9539595246315002,0.9539595246315002,0.0,73.4908218383789,110.0,54800.55078125,0.0,1095.6693115234375,1.0,280.0410461425781,283.6671142578125,298.41925048828125,301.917724609375,293.1499938964844,293.1499938964844,279.75,31868.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110907673835754,1.0,0.0,0.0,3.614005327224731,3.614028215408325,8.715069839126954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.22265625,0.0,1462.8787841796875,1895.4371337890625,0.0,2573.241943359375,0.8942955732345581,1.0,0.0,3.0,1.0,0.0
