time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.915377914905548,0.3152008056640625,0.2843108475208282,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7607489824295044,0.1802829653024673,0.1719294935464859,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9899556040763856,0.3944851160049438,0.2770177721977234,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9516021609306335,0.3493474721908569,0.3313100934028625,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8023183345794678,0.2109872549772262,0.9539512991905212,284.90087890625,284.95001220703125,297.22222900390625,295.4412536621094,297.5088806152344,297.7396545410156,284.8930358886719,1.0,0.4450495541095733,0.7488154768943787,0.7488154768943787,1.0,1.0,-2.4220447540283203,1.0751451253890991,1.3468996286392212,0.5248653888702393,0.8716094493865967,0.8716094493865967,0.0,78.95867919921875,110.0,55970.9453125,0.0,1133.3255615234375,1.0,279.79888916015625,283.5045166015625,298.4861145019531,302.17059326171875,293.1499938964844,293.1499938964844,279.75,35641.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190786838531494,1.0,0.0,0.0,3.62118935585022,3.621212959289551,8.749751714276499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7802734375,0.0,1498.68896484375,1895.4371337890625,0.0,2647.03564453125,0.8964194059371948,1.0,0.0,3.0,1.0,0.0
17748840,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8897560834884644,0.3150641024112701,0.2845218181610107,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7423006296157837,0.1808264851570129,0.1727313101291656,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9645657539367676,0.3925319314002991,0.275727242231369,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.923284947872162,0.3496796190738678,0.3319765329360962,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7808489799499512,0.2110225558280944,0.9557302594184875,284.9091796875,284.95001220703125,297.2362976074219,295.4438171386719,297.5114440917969,297.73291015625,284.91180419921875,1.0,0.4511052072048187,0.7483248710632324,0.7483248710632324,1.0,1.0,-2.425736665725708,1.0768508911132812,1.3488857746124268,0.5253678560256958,0.8591803908348083,0.8591803908348083,0.0,86.22929382324219,128.0,55876.04296875,0.0,1167.068603515625,1.0,279.7581787109375,283.5242004394531,298.4794616699219,302.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,37943.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225592970848083,1.0,0.0,0.0,3.5444726943969727,3.544495820999145,8.382943406104459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7294921875,0.0,1433.0220947265625,1895.4371337890625,0.0,2679.295654296875,0.8834254145622253,1.0,0.0,3.0,1.0,0.0
17748900,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.868173360824585,0.3153397142887115,0.2848427891731262,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7266645431518555,0.1813814789056778,0.1735479831695556,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9381718039512634,0.3917014896869659,0.2749834358692169,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8993604183197021,0.350283682346344,0.3326943814754486,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7622702717781067,0.2112036347389221,0.9575617909431458,285.0350952148437,284.95001220703125,297.25048828125,295.446533203125,297.5164489746094,297.73046875,285.0396423339844,1.0,0.4573792815208435,0.747834324836731,0.747834324836731,1.0,1.0,-2.4292685985565186,1.0784006118774414,1.3508679866790771,0.52618008852005,0.9493733644485474,0.9493733644485474,0.0,93.92977905273438,128.0,55356.11328125,0.0,1203.01806640625,1.0,279.99908447265625,283.6590881347656,298.4263000488281,301.9348449707031,293.1499938964844,293.1499938964844,280.04998779296875,33249.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174802660942078,1.0,0.0,0.0,3.608153104782105,3.608176231384277,8.686867545293353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.0927734375,0.0,1466.764892578125,1895.4371337890625,0.0,2632.24169921875,0.8957168459892273,1.0,0.0,3.0,1.0,0.0
17748960,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8507097959518433,0.3157825171947479,0.2855020761489868,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7131123542785645,0.1819434762001037,0.1743770092725753,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9150227904319764,0.3914477229118347,0.2748706936836242,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8806979656219482,0.3510120809078216,0.3336615860462188,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7472236156463623,0.2114648967981338,0.9600909352302552,285.0260925292969,284.95001220703125,297.2648620605469,295.44940185546875,297.5221862792969,297.72930908203125,285.0238037109375,1.0,0.4639442861080169,0.746951699256897,0.746951699256897,1.0,1.0,-2.43511962890625,1.0809555053710938,1.3541640043258667,0.5275038480758667,0.971871018409729,0.971871018409729,0.0,101.7130355834961,146.0,55646.5859375,0.0,1242.16064453125,1.0,280.0418395996094,283.6402587890625,298.43878173828125,302.0039367675781,293.1499938964844,293.1499938964844,279.75,32261.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166002035140991,1.0,0.0,0.0,3.698871374130249,3.69889497756958,9.129179261435638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.1123046875,0.0,1559.8779296875,1895.4371337890625,0.0,2624.101806640625,0.9135951995849608,1.0,0.0,3.0,1.0,0.0
17749020,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8352320194244385,0.315768152475357,0.2860295474529266,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6995919942855835,0.1824875026941299,0.1752170175313949,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8957553505897522,0.3910098373889923,0.2748930752277374,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.863916277885437,0.3513981401920318,0.3345316350460052,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7339400053024292,0.2115116268396377,0.9623748660087584,284.8777160644531,284.95001220703125,297.2793884277344,295.452392578125,297.52667236328125,297.7257385253906,284.8702392578125,1.0,0.4706634283065796,0.746069073677063,0.746069073677063,1.0,1.0,-2.440581798553467,1.083303451538086,1.3572783470153809,0.5287710428237915,0.875835120677948,0.875835120677948,0.0,109.90386962890624,146.0,56594.859375,0.0,1282.712158203125,1.0,279.7971496582031,283.4716186523437,298.4965515136719,302.2320861816406,293.1499938964844,293.1499938964844,279.75,36407.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240370154380798,1.0,0.0,0.0,3.690616607666016,3.690641164779663,9.088478236662922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.41796875,0.0,1581.9139404296875,1895.4371337890625,0.0,2693.00927734375,0.9123347997665404,1.0,0.0,3.0,1.0,0.0
17749080,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8206698298454285,0.3155270516872406,0.2861683368682861,298.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.686719536781311,0.183017611503601,0.1760604083538055,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8783214688301086,0.3905014395713806,0.2747652530670166,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8484438061714172,0.3515830039978027,0.3350863456726074,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.721419632434845,0.211405798792839,0.9636988639831544,284.89532470703125,284.95001220703125,297.2940979003906,295.4555358886719,297.5305480957031,297.7208557128906,284.8989562988281,1.0,0.477388471364975,0.745186448097229,0.745186448097229,1.0,1.0,-2.4438672065734863,1.084610104560852,1.3592571020126345,0.5294645428657532,0.863276481628418,0.863276481628418,0.0,118.60105895996094,134.0,56401.30859375,0.0,1322.8914794921875,1.0,279.7576599121094,283.50146484375,298.48443603515625,302.1700744628906,293.1499938964844,293.1499938964844,280.04998779296875,38690.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826492965221405,1.0,0.0,0.0,3.597896337509156,3.597920179367065,8.637549626655527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.9814453125,0.0,1495.8153076171875,1895.4371337890625,0.0,2715.822998046875,0.895942211151123,1.0,0.0,3.0,1.0,0.0
17749140,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8140800595283508,0.3157615661621094,0.2863009870052337,298.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6813313961029053,0.1835628449916839,0.1767342686653137,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8705921173095703,0.3905340731143951,0.2747066915035248,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8418422341346741,0.3520993590354919,0.3355631530284881,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7156424522399902,0.2114907652139663,0.9643757939338684,285.0276184082031,284.95001220703125,297.3089599609375,295.4588317871094,297.53619384765625,297.7190246582031,285.0323486328125,1.0,0.4802019000053406,0.7443037629127502,0.7443037629127502,1.0,1.0,-2.446152210235596,1.085439682006836,1.3607125282287598,0.52988201379776,0.9544371962547302,0.9544371962547302,0.0,122.92369079589844,134.0,55798.54296875,0.0,1343.7041015625,1.0,280.000244140625,283.6423034667969,298.4311828613281,301.9690856933594,293.1499938964844,293.1499938964844,280.04998779296875,33749.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206042647361755,1.0,0.0,0.0,3.654495239257813,3.654518842697144,8.911444524528633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.3310546875,0.0,1521.3145751953125,1895.4371337890625,0.0,2661.16845703125,0.906485676765442,1.0,0.0,3.0,1.0,0.0
17749200,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8122350573539734,0.3162045180797577,0.2867115139961242,298.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6800733804702759,0.1841190904378891,0.177312821149826,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8683294057846069,0.3908267915248871,0.2749015688896179,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8401182293891907,0.3527846336364746,0.3362261056900024,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7139161229133606,0.211701288819313,0.9654228687286376,285.02099609375,284.95001220703125,297.3240051269531,295.4623107910156,297.542724609375,297.7186584472656,285.0188293457031,1.0,0.481564849615097,0.7434211373329163,0.7434211373329163,1.0,1.0,-2.4496283531188965,1.0868396759033203,1.3627887964248655,0.5305904150009155,0.9764787554740906,0.9764787554740906,0.0,124.47244262695312,122.0,56011.45703125,0.0,1354.454833984375,1.0,280.0422058105469,283.6266174316406,298.4450988769531,302.0347900390625,293.1499938964844,293.1499938964844,279.75,32692.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819108784198761,1.0,0.0,0.0,3.737415075302124,3.737439393997192,9.320430649495392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.6591796875,0.0,1607.2733154296875,1895.4371337890625,0.0,2647.314697265625,0.9225970506668092,1.0,0.0,3.0,1.0,0.0
17749260,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.812638521194458,0.316217690706253,0.2869470715522766,298.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6809473633766174,0.1846609711647033,0.1778281182050705,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8686398863792419,0.3907458782196045,0.2749992907047272,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8407194018363953,0.3531587719917297,0.3367498517036438,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7142344117164612,0.2117354571819305,0.9660428762435912,284.8720092773437,284.95001220703125,297.3392639160156,295.4659423828125,297.54815673828125,297.7162475585937,284.8645935058594,1.0,0.4816834926605224,0.7426838874816895,0.7426838874816895,1.0,1.0,-2.4520263671875,1.087749481201172,1.364276885986328,0.5311077833175659,0.8782266974449158,0.8782266974449158,0.0,124.43353271484376,122.0,56892.6640625,0.0,1357.2584228515625,1.0,279.7963562011719,283.4581604003906,298.5041809082031,302.2602233886719,293.1499938964844,293.1499938964844,279.75,36795.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259910345077515,1.0,0.0,0.0,3.7226390838623047,3.7226638793945312,9.24687810766045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1494140625,0.0,1621.5657958984375,1895.4371337890625,0.0,2711.158447265625,0.9197726249694824,1.0,0.0,3.0,1.0,0.0
17749320,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8141663670539856,0.3160324990749359,0.2867592573165893,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6831490397453308,0.1851927042007446,0.178288847208023,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8703173995018005,0.3904841840267181,0.2747972011566162,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8425828814506531,0.3533611595630646,0.3369241058826446,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7156363725662231,0.2116531878709793,0.9655748605728148,284.8897399902344,284.95001220703125,297.35467529296875,295.4697265625,297.55322265625,297.7129211425781,284.8934020996094,1.0,0.4807389974594116,0.7419466376304626,0.7419466376304626,1.0,1.0,-2.451761245727539,1.0873903036117554,1.364370822906494,0.5309269428253174,0.8638717532157898,0.8638717532157898,0.0,123.33064270019533,110.0,56612.30859375,0.0,1352.321533203125,1.0,279.7574157714844,283.48956298828125,298.4931640625,302.1938781738281,293.1499938964844,293.1499938964844,280.04998779296875,39101.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279222846031189,1.0,0.0,0.0,3.62235164642334,3.622375965118408,8.755370117796701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.08984375,0.0,1525.656494140625,1895.4371337890625,0.0,2729.11279296875,0.9016649127006532,1.0,0.0,3.0,1.0,0.0
17749380,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.817724347114563,0.3163512349128723,0.2867100238800049,298.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6871091723442078,0.1857433766126632,0.1787075698375702,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8742923140525818,0.3907074928283691,0.274699330329895,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8465112447738647,0.3539257049560547,0.3371739089488983,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7187461256980896,0.2117951959371566,0.9652093052864076,285.02423095703125,284.95001220703125,297.3703308105469,295.4737243652344,297.5600280761719,297.71258544921875,285.0290832519531,1.0,0.479034423828125,0.7412093877792358,0.7412093877792358,1.0,1.0,-2.4519450664520264,1.0872583389282229,1.3646867275238037,0.5307984352111816,0.9549916386604308,0.9549916386604308,0.0,121.033447265625,110.0,55947.5859375,0.0,1342.9532470703125,1.0,280.000732421875,283.6337890625,298.4410705566406,301.989013671875,293.1499938964844,293.1499938964844,280.04998779296875,34057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215519785881042,1.0,0.0,0.0,3.6731479167938232,3.673171758651733,9.002645242617291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5888671875,0.0,1544.4481201171875,1895.4371337890625,0.0,2669.953125,0.9109275937080384,1.0,0.0,3.0,1.0,0.0
17749440,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8235108256340027,0.3168804049491882,0.2870150804519653,298.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6929217576980591,0.1863066405057907,0.179099753499031,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8808635473251343,0.391147643327713,0.2748696804046631,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.852799117565155,0.3546684384346008,0.3376952111721039,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7237018942832947,0.2120747417211532,0.9656293392181396,285.0188293457031,284.95001220703125,297.3861694335937,295.4779052734375,297.567626953125,297.7135314941406,285.0167541503906,1.0,0.4768274128437042,0.740472137928009,0.740472137928009,1.0,1.0,-2.4541168212890625,1.0880722999572754,1.366044521331787,0.5311921238899231,0.9768879413604736,0.9768879413604736,0.0,117.66777801513672,98.0,56127.39453125,0.0,1331.5587158203125,1.0,280.0423278808594,283.61981201171875,298.4564819335937,302.0537414550781,293.1499938964844,293.1499938964844,279.75,32931.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196755647659302,1.0,0.0,0.0,3.752196788787842,3.75222110748291,9.394300946041768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.642578125,0.0,1626.26318359375,1895.4371337890625,0.0,2652.56396484375,0.9261058568954468,1.0,0.0,3.0,1.0,0.0
17749500,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8302456736564636,0.3169713616371155,0.287181943655014,298.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6997777223587036,0.1868558675050735,0.179471954703331,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8886982798576355,0.391182005405426,0.274947851896286,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8603309988975525,0.3550978004932403,0.3381224572658539,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.729510486125946,0.2121797949075698,0.9658527374267578,284.8706970214844,284.95001220703125,297.4022216796875,295.4822692871094,297.57403564453125,297.7122497558594,284.8634338378906,1.0,0.4741714298725128,0.7397348880767822,0.7397348880767822,1.0,1.0,-2.455643892288208,1.0885649919509888,1.3670789003372192,0.5314705967903137,0.8786175847053528,0.8786175847053528,0.0,113.8030242919922,98.0,56988.828125,0.0,1317.2625732421875,1.0,279.79608154296875,283.4525451660156,298.5170593261719,302.27911376953125,293.1499938964844,293.1499938964844,279.75,36996.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262555003166199,1.0,0.0,0.0,3.734106540679932,3.734131574630737,9.303935826210364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1181640625,0.0,1636.3958740234375,1895.4371337890625,0.0,2713.6162109375,0.9224857091903688,1.0,0.0,3.0,1.0,0.0
17749560,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8372900485992432,0.3168545365333557,0.2869490683078766,298.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7071902751922607,0.187394917011261,0.1798233538866043,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8970089554786682,0.3910134434700012,0.2747322022914886,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8684371113777161,0.3553514182567596,0.3382304310798645,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.735650360584259,0.2121663689613342,0.9651469588279724,284.8895263671875,284.95001220703125,297.4184875488281,295.48681640625,297.5800170898437,297.7099304199219,284.8931884765625,1.0,0.4710657596588135,0.7390623092651367,0.7390623092651367,1.0,1.0,-2.4548110961914062,1.0879493951797483,1.3668617010116575,0.5311455726623535,0.8647501468658447,0.8647501468658447,0.0,109.73651123046876,86.0,56697.40625,0.0,1299.23291015625,1.0,279.7573547363281,283.4850769042969,298.507568359375,302.21307373046875,293.1499938964844,293.1499938964844,280.04998779296875,39222.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279527425765991,1.0,0.0,0.0,3.632014989852905,3.6320393085479736,8.802145430308883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2890625,0.0,1537.2470703125,1895.4371337890625,0.0,2729.39599609375,0.9039230942726136,1.0,0.0,3.0,1.0,0.0
17749620,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8461712598800659,0.3172325789928436,0.2868715226650238,298.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7157304883003235,0.187952771782875,0.1801588982343673,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.907446563243866,0.3913132548332214,0.2746267020702362,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8785309791564941,0.355963259935379,0.3384366035461426,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7432861328125,0.2123721987009048,0.9646521210670472,285.0248107910156,284.95001220703125,297.4349975585937,295.4915771484375,297.58770751953125,297.71044921875,285.0296936035156,1.0,0.4676736891269684,0.738389790058136,0.738389790058136,1.0,1.0,-2.454643726348877,1.0876654386520386,1.366978406906128,0.5309306979179382,0.956454873085022,0.956454873085022,0.0,105.14717864990234,86.0,56023.98046875,0.0,1279.83544921875,1.0,280.0009460449219,283.6303100585937,298.4569702148437,302.0091247558594,293.1499938964844,293.1499938964844,280.04998779296875,34129.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214259743690491,1.0,0.0,0.0,3.6818418502807617,3.681865930557251,9.045311912814212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0390625,0.0,1554.7674560546875,1895.4371337890625,0.0,2668.784912109375,0.9129374623298644,1.0,0.0,3.0,1.0,0.0
17749680,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8577901124954224,0.3178128898143768,0.2871598303318023,298.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7254970073699951,0.1885227710008621,0.1804879158735275,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9218836426734924,0.3918175101280212,0.2747943699359894,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8914129734039307,0.3567480742931366,0.3389304280281067,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7531870007514954,0.2127092033624649,0.9650132656097412,285.0199890136719,284.95001220703125,297.4517517089844,295.4965515136719,297.5960693359375,297.7121276855469,285.0179748535156,1.0,0.4641458392143249,0.7377172708511353,0.7377172708511353,1.0,1.0,-2.4566123485565186,1.088397741317749,1.3682146072387695,0.5312764644622803,0.979059636592865,0.979059636592865,0.0,100.00798797607422,74.0,56202.3515625,0.0,1260.7025146484375,1.0,280.0424194335937,283.6169128417969,298.47381591796875,302.0751953125,293.1499938964844,293.1499938964844,279.75,32972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194502592086792,1.0,0.0,0.0,3.7602577209472656,3.760282278060913,9.43470922720735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.375,0.0,1635.9912109375,1895.4371337890625,0.0,2650.47705078125,0.9279615879058838,1.0,0.0,3.0,1.0,0.0
17749740,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8710266947746277,0.317945659160614,0.2873174250125885,298.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7361727356910706,0.189078003168106,0.1808122992515564,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.938435435295105,0.3919050097465515,0.274873673915863,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9059053659439088,0.3572115302085876,0.339339941740036,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7645739316940308,0.2128646224737167,0.9652233123779296,284.8717346191406,284.95001220703125,297.4687194824219,295.5017395019531,297.6032409667969,297.7114562988281,284.8643798828125,1.0,0.4604510962963104,0.7370446920394897,0.7370446920394897,1.0,1.0,-2.4580347537994385,1.088856220245361,1.3691785335540771,0.531533420085907,0.881070613861084,0.881070613861084,0.0,94.77577209472656,74.0,57072.7890625,0.0,1240.4940185546875,1.0,279.7958984375,283.44927978515625,298.5356750488281,302.3023376464844,293.1499938964844,293.1499938964844,279.75,36967.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259661197662354,1.0,0.0,0.0,3.742916822433472,3.742941856384277,9.34789113671286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.703125,0.0,1646.44482421875,1895.4371337890625,0.0,2710.92724609375,0.924472987651825,1.0,0.0,3.0,1.0,0.0
17749800,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.885135293006897,0.3178592026233673,0.2870777547359466,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7477890253067017,0.1896222382783889,0.1811276823282241,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9551729559898376,0.3917778134346008,0.2746604681015014,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9225915670394896,0.357490211725235,0.3394344747066498,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7768762707710266,0.2128933519124984,0.9645296931266784,284.8895568847656,284.95001220703125,297.4859619140625,295.5071716308594,297.6098937988281,297.7095947265625,284.8932189941406,1.0,0.4565213918685913,0.736372172832489,0.736372172832489,1.0,1.0,-2.4571518898010254,1.0882151126861572,1.3689366579055786,0.5311842560768127,0.8667119145393372,0.8667119145393372,0.0,89.66206359863281,62.0,56787.56640625,0.0,1218.029052734375,1.0,279.7572631835937,283.4808654785156,298.52740478515625,302.2380676269531,293.1499938964844,293.1499938964844,280.04998779296875,39200.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276331424713135,1.0,0.0,0.0,3.641818046569824,3.641842603683472,8.849725077197945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.0400390625,0.0,1547.9776611328125,1895.4371337890625,0.0,2726.42333984375,0.9060662388801576,1.0,0.0,3.0,1.0,0.0
17749860,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9024286866188048,0.3182627260684967,0.2869943082332611,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7620906233787537,0.190184861421585,0.1814360618591308,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9735352396965028,0.3921130001544952,0.2745576798915863,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.943244457244873,0.3581238687038421,0.3396303355693817,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7919424772262573,0.2131350934505462,0.9640575647354126,285.02557373046875,284.95001220703125,297.5034484863281,295.5128173828125,297.6181945800781,297.7104797363281,285.03057861328125,1.0,0.4524711668491363,0.7357224225997925,0.7357224225997925,1.0,1.0,-2.456962823867798,1.0879243612289429,1.3690385818481443,0.5309575200080872,0.9590498805046082,0.9590498805046082,0.0,84.26596069335938,62.0,56111.96484375,0.0,1195.2154541015625,1.0,280.00115966796875,283.6269836425781,298.4778747558594,302.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,34139.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210827708244324,1.0,0.0,0.0,3.691124677658081,3.6911487579345694,9.090979915526988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.71875,0.0,1565.327880859375,1895.4371337890625,0.0,2665.603271484375,0.9150190353393556,1.0,0.0,3.0,1.0,0.0
17749920,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9265955090522766,0.318869024515152,0.2872819900512695,298.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7805877923965454,0.1907593160867691,0.1817445158958435,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9932749271392822,0.392651617527008,0.2747312784194946,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9674750566482544,0.3589299023151397,0.34011971950531,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8110262155532837,0.2135042697191238,0.9644532203674316,285.0214233398437,284.95001220703125,297.52117919921875,295.5186767578125,297.62713623046875,297.7124328613281,285.0194396972656,1.0,0.4484165608882904,0.735072672367096,0.735072672367096,1.0,1.0,-2.458949327468872,1.0886688232421875,1.3702805042266846,0.5313014388084412,0.9824712872505188,0.9824712872505188,0.0,78.49604034423828,65.0,56293.72265625,0.0,1173.373291015625,1.0,280.04248046875,283.6141052246094,298.4957580566406,302.1024169921875,293.1499938964844,293.1499938964844,279.75,32972.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190922141075134,1.0,0.0,0.0,3.7694168090820312,3.769441604614258,9.480726816946116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.2919921875,0.0,1646.7322998046875,1895.4371337890625,0.0,2647.1611328125,0.930033802986145,1.0,0.0,3.0,1.0,0.0
17749980,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.941210389137268,0.3190099596977234,0.2875453233718872,298.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7918480634689331,0.1913172304630279,0.1821639090776443,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.3929466605186462,0.2714839279651642,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.980051815509796,0.3593980967998504,0.340635746717453,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8214977383613586,0.2136758863925933,0.96521657705307,284.87078857421875,284.95001220703125,297.5391845703125,295.5248107910156,297.63525390625,297.7126770019531,284.86285400390625,1.0,0.4461212158203125,0.7344228625297546,0.7344228625297546,1.0,1.0,-2.4569292068481445,1.0873608589172363,1.3695684671401978,0.5312442779541016,0.883251965045929,0.883251965045929,0.0,75.49371337890625,65.0,57137.26171875,0.0,1158.6751708984375,1.0,279.79571533203125,283.44366455078125,298.5585632324219,302.33074951171875,293.1499938964844,293.1499938964844,279.75,36909.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255938291549683,1.0,0.0,0.0,3.7535202503204346,3.75354528427124,9.400929457115126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.091796875,0.0,1658.4195556640625,1895.4371337890625,0.0,2707.46826171875,0.9268124103546144,1.0,0.0,3.0,1.0,0.0
17750040,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9480586051940918,0.318876177072525,0.2874228656291961,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7979059219360352,0.1918606162071228,0.1826259493827819,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.3939568102359772,0.2661958932876587,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9858220219612122,0.3596490323543548,0.3408627510070801,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.826538622379303,0.2136883586645126,0.9651969075202942,284.883544921875,284.95001220703125,297.5574645996094,295.5311584472656,297.643310546875,297.7124938964844,284.8878173828125,1.0,0.4443096816539764,0.7337731122970581,0.7337731122970581,1.0,1.0,-2.451721906661988,1.0847705602645874,1.3669513463974,0.5292775630950928,0.8637798428535461,0.8637798428535461,0.0,73.91126251220703,68.0,56718.9609375,0.0,1145.810546875,1.0,279.7572021484375,283.4739990234375,298.54998779296875,302.25982666015625,293.1499938964844,293.1499938964844,280.04998779296875,39563.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270763754844666,1.0,0.0,0.0,3.64330005645752,3.643324613571167,8.856928843670175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.01953125,0.0,1552.3397216796875,1895.4371337890625,0.0,2721.24658203125,0.9066051840782166,1.0,0.0,3.0,1.0,0.0
17750100,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9532355666160583,0.319231629371643,0.2874640822410583,298.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8026542067527771,0.1924215853214264,0.1831067651510238,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.3957637846469879,0.2623170018196106,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9900522232055664,0.3602443635463714,0.3412024676799774,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8303912878036499,0.2139094322919845,0.9654792547225952,285.019775390625,284.95001220703125,297.5760192871094,295.53778076171875,297.6527709960937,297.7146301269531,285.02447509765625,1.0,0.4430962204933166,0.7331233620643616,0.7331233620643616,1.0,1.0,-2.4484307765960693,1.0829983949661257,1.3654322624206543,0.5282382965087891,0.9545310139656068,0.9545310139656068,0.0,72.80137634277344,68.0,55974.6953125,0.0,1137.3966064453125,1.0,280.00115966796875,283.6199645996094,298.5,302.0515441894531,293.1499938964844,293.1499938964844,280.04998779296875,34356.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201566934585571,1.0,0.0,0.0,3.6894705295562735,3.689494609832764,9.082834253604232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.3447265625,0.0,1565.0999755859375,1895.4371337890625,0.0,2657.021240234375,0.9148098826408386,1.0,0.0,3.0,1.0,0.0
17750160,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9580510854721068,0.3197731971740722,0.2878890633583069,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8068677186965942,0.1929926723241806,0.1836103200912475,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.3981002569198608,0.2590343952178955,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9937907457351683,0.3609991371631622,0.341847687959671,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8339752554893494,0.214239552617073,0.9666800498962402,285.0135803222656,284.95001220703125,297.5948791503906,295.5446472167969,297.66339111328125,297.7186889648437,285.0115051269531,1.0,0.4424284398555755,0.7325342297554016,0.7325342297554016,1.0,1.0,-2.447816848754883,1.082519769668579,1.3652971982955933,0.5279079675674438,0.9742646217346193,0.9742646217346193,0.0,71.94365692138672,86.0,56073.2890625,0.0,1133.116943359375,1.0,280.0424499511719,283.6060791015625,298.51806640625,302.1138916015625,293.1499938964844,293.1499938964844,279.75,33230.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177593946456909,1.0,0.0,0.0,3.763039112091065,3.763063669204712,9.44867110774794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.2177734375,0.0,1641.241943359375,1895.4371337890625,0.0,2634.82421875,0.9287451505661012,1.0,0.0,3.0,1.0,0.0
17750220,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9547476768493652,0.3198726773262024,0.2882373332977295,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8047171831130981,0.1935484856367111,0.1841722428798675,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9990000128746032,0.3998590409755707,0.2618715763092041,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9914644956588744,0.3614383339881897,0.34246626496315,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8314945697784424,0.2143832147121429,0.96796452999115,284.8708801269531,284.95001220703125,297.614013671875,295.5517883300781,297.6722717285156,297.719482421875,284.86492919921875,1.0,0.4444575905799866,0.7319451570510864,0.7319451570510864,1.0,1.0,-2.454589605331421,1.085594892501831,1.3689948320388794,0.5293416380882263,0.8783676624298096,0.8783676624298096,0.0,72.87920379638672,86.0,56975.50390625,0.0,1144.813720703125,1.0,279.7959289550781,283.4447021484375,298.5816650390625,302.33953857421875,293.1499938964844,293.1499938964844,279.75,37260.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238518834114075,1.0,0.0,0.0,3.7396700382232666,3.7396953105926514,9.331681098956324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7958984375,0.0,1644.901611328125,1895.4371337890625,0.0,2691.290771484375,0.92397141456604,1.0,0.0,3.0,1.0,0.0
17750280,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.944624662399292,0.3197780251502991,0.2882439494132995,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7976630926132202,0.1940937042236328,0.1847675889730453,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.4002070724964142,0.2695564925670624,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9839287400245668,0.3617169857025146,0.3428280055522918,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8242124915122986,0.2144081443548202,0.9685608148574828,284.9006652832031,284.95001220703125,297.6334533691406,295.5592041015625,297.678466796875,297.71514892578125,284.9052124023437,1.0,0.4479160010814667,0.7313560247421265,0.7313560247421265,1.0,1.0,-2.4656898975372314,1.090715765953064,1.374974012374878,0.5319626331329346,0.8738602995872498,0.8738602995872498,0.0,75.23602294921875,104.0,56930.85546875,0.0,1167.565673828125,1.0,279.7572631835937,283.48321533203125,298.5774841308594,302.2868957519531,293.1499938964844,293.1499938964844,280.04998779296875,38822.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253970742225647,1.0,0.0,0.0,3.648380994796753,3.648405313491821,8.881650046532741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.9599609375,0.0,1552.478515625,1895.4371337890625,0.0,2705.64013671875,0.9074693918228148,1.0,0.0,3.0,1.0,0.0
17750340,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9307681918144226,0.3201744258403778,0.28846475481987,298.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.787925660610199,0.1946566700935363,0.1854033321142196,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.3994272649288177,0.2795793712139129,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.97279554605484,0.3623565137386322,0.3433535695075989,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8143813610076904,0.2146428972482681,0.969618797302246,285.04656982421875,284.95001220703125,297.6531677246094,295.56689453125,297.684326171875,297.7099609375,285.052978515625,1.0,0.4526178538799286,0.7307669520378113,0.7307669520378113,1.0,1.0,-2.480661153793335,1.0976687669754028,1.382992386817932,0.5356345176696777,0.9779574275016784,0.9779574275016784,0.0,78.6280517578125,104.0,56563.80859375,0.0,1199.4571533203125,1.0,280.00152587890625,283.6347045898437,298.5346984863281,302.1064758300781,293.1499938964844,293.1499938964844,280.04998779296875,33554.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193431496620178,1.0,0.0,0.0,3.712072372436523,3.7120964527130127,9.19445824365539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.544921875,0.0,1584.7244873046875,1895.4371337890625,0.0,2649.485107421875,0.9193173050880432,1.0,0.0,3.0,1.0,0.0
17750400,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.907426655292511,0.3207228779792785,0.2891579568386078,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7707552313804626,0.1952261477708816,0.1861643195152282,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9811652302742004,0.3984098136425018,0.2793879508972168,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9509363174438475,0.3631253838539123,0.344285100698471,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.79641193151474,0.2149540483951568,0.9720343947410583,285.0464172363281,284.95001220703125,297.6732482910156,295.5748596191406,297.6922607421875,297.7081604003906,285.0447692871094,1.0,0.4577660858631134,0.7301778197288513,0.7301778197288513,1.0,1.0,-2.486205577850342,1.100091576576233,1.3861140012741089,0.5370273590087891,1.0,1.0,0.0,84.50163269042969,122.0,56880.49609375,0.0,1230.9208984375,1.0,280.0426330566406,283.6228332519531,298.5588684082031,302.1950378417969,293.1499938964844,293.1499938964844,279.75,32549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182809352874756,1.0,0.0,0.0,3.798992872238159,3.7990176677703857,9.63008687904221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.822265625,0.0,1678.464111328125,1895.4371337890625,0.0,2639.650390625,0.9362797737121582,1.0,0.0,3.0,1.0,0.0
17750460,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8865939378738403,0.320763885974884,0.2897058725357055,298.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7543892860412598,0.1957755833864212,0.1869528740644455,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9589778184890748,0.3974646925926208,0.2789479196071625,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9270299673080444,0.3635240495204925,0.3451254367828369,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7783884406089783,0.2150353193283081,0.9742429852485656,284.8951110839844,284.95001220703125,297.693603515625,295.5831298828125,297.69976806640625,297.7055053710937,284.885986328125,1.0,0.4633772373199463,0.7293247580528259,0.7293247580528259,1.0,1.0,-2.4909584522247314,1.1020758152008057,1.3888826370239258,0.5380432605743408,0.9177154898643494,0.9177154898643494,0.0,91.21234893798828,122.0,57982.01171875,0.0,1265.1119384765625,1.0,279.7948913574219,283.4467163085937,298.6249694824219,302.4407653808594,293.1499938964844,293.1499938964844,279.75,35540.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256564140319824,1.0,0.0,0.0,3.8077120780944815,3.8077375888824463,9.674344028098858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.8349609375,0.0,1712.228515625,1895.4371337890625,0.0,2708.049560546875,0.9385639429092408,1.0,0.0,3.0,1.0,0.0
17750520,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.866370439529419,0.3204735219478607,0.2898063957691192,298.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7391610741615295,0.1963067054748535,0.1877543330192566,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.934249758720398,0.3965740799903869,0.2784828543663025,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9038928747177124,0.3636510670185089,0.3456149399280548,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7610060572624207,0.2149179726839065,0.97541344165802,284.89312744140625,284.95001220703125,297.7143249511719,295.5916748046875,297.70684814453125,297.7016906738281,284.8962097167969,1.0,0.4692381918430328,0.7284716963768005,0.7284716963768005,1.0,1.0,-2.4934799671173096,1.1029901504516602,1.3904898166656494,0.5384684205055237,0.8942476511001587,0.8942476511001587,0.0,98.74954986572266,140.0,57858.65625,0.0,1300.2054443359375,1.0,279.7568359375,283.45819091796875,298.62109375,302.394775390625,293.1499938964844,293.1499938964844,280.04998779296875,38116.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283164501190186,1.0,0.0,0.0,3.733255863189697,3.733280897140503,9.299696444031724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.001953125,0.0,1643.97802734375,1895.4371337890625,0.0,2732.77880859375,0.925378441810608,1.0,0.0,3.0,1.0,0.0
17750580,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8490617871284485,0.3206448554992676,0.2900114953517914,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.726035475730896,0.1968523263931274,0.1885656267404556,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9118192195892334,0.3963541686534881,0.2783001959323883,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8852478265762329,0.3641068637371063,0.3461668193340301,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7461326718330383,0.2149753123521804,0.9766387939453124,285.0340576171875,284.95001220703125,297.7353515625,295.6005249023437,297.71539306640625,297.70025634765625,285.0399169921875,1.0,0.4753396511077881,0.7276185750961304,0.7276185750961304,1.0,1.0,-2.496612787246704,1.1042078733444214,1.3924049139022827,0.5389817953109741,0.9915509223937988,0.9915509223937988,0.0,106.5735855102539,140.0,57200.59375,0.0,1337.354248046875,1.0,280.0032958984375,283.6108093261719,298.5736083984375,302.1962585449219,293.1499938964844,293.1499938964844,280.04998779296875,33903.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225111961364746,1.0,0.0,0.0,3.7806670665740967,3.7806921005249023,9.537403684589665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.5390625,0.0,1667.2142333984375,1895.4371337890625,0.0,2678.849365234375,0.9347755312919616,1.0,0.0,3.0,1.0,0.0
