time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8349294066429138,0.321054071187973,0.2906144261360168,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7144747376441956,0.1974086910486221,0.1893910020589828,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8945691585540771,0.3965192437171936,0.2785471081733703,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8695948123931885,0.3647569119930267,0.3470331132411957,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7338930368423462,0.2151570171117782,0.9787331223487854,285.0413818359375,284.95001220703125,297.7567138671875,295.6097106933594,297.724609375,297.69976806640625,285.0408935546875,1.0,0.4817169308662414,0.726765513420105,0.726765513420105,1.0,1.0,-2.502180337905884,1.1065820455551147,1.3955981731414795,0.5401247143745422,1.0,1.0,0.0,114.43833923339844,143.0,57399.80859375,0.0,1377.8428955078125,1.0,280.0430908203125,283.6094665527344,298.5926208496094,302.2672119140625,293.1499938964844,293.1499938964844,279.75,33365.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210095167160034,1.0,0.0,0.0,3.847166061401367,3.847191572189331,9.875865316644197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.4599609375,0.0,1743.0118408203125,1895.4371337890625,0.0,2664.92431640625,0.9476982951164246,1.0,0.0,3.0,1.0,0.0
17750700,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8254129886627197,0.3210262656211853,0.2910463213920593,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7061307430267334,0.1979479193687439,0.1901414692401886,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8831195831298828,0.3963665664196014,0.2787542343139648,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8591834902763367,0.3650881946086883,0.3477605283260345,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7256283760070801,0.2151477932929992,0.9803230166435242,284.8939514160156,284.95001220703125,297.7784423828125,295.6191711425781,297.7328186035156,297.6972961425781,284.8844909667969,1.0,0.4862654209136963,0.7259124517440796,0.7259124517440796,1.0,1.0,-2.506639242172241,1.108407974243164,1.3982313871383667,0.5410593152046204,0.9281834959983826,0.9281834959983826,0.0,120.45498657226562,143.0,58499.05078125,0.0,1409.188232421875,1.0,279.7939758300781,283.43475341796875,298.6567077636719,302.5068359375,293.1499938964844,293.1499938964844,279.75,35752.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277653455734253,1.0,0.0,0.0,3.8538427352905273,3.8538687229156494,9.910173730531824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.5888671875,0.0,1770.046875,1895.4371337890625,0.0,2727.65283203125,0.949264109134674,1.0,0.0,3.0,1.0,0.0
17750760,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8173137903213501,0.3206814229488373,0.2910059690475464,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6992550492286682,0.1984703689813614,0.1908430159091949,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8736622333526611,0.3959651291370392,0.2786633372306824,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.850717306137085,0.3651631474494934,0.3481027781963348,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7186230421066284,0.2149600982666015,0.9807015657424928,284.88897705078125,284.95001220703125,297.8005065917969,295.62896728515625,297.7404479980469,297.6933898925781,284.8920288085937,1.0,0.4900292456150055,0.7251166105270386,0.7251166105270386,1.0,1.0,-2.5081937313079834,1.1088680028915403,1.3993258476257324,0.5412503480911255,0.9017024040222168,0.9017024040222168,0.0,125.65652465820312,146.0,58339.94921875,0.0,1433.4093017578125,1.0,279.75653076171875,283.44403076171875,298.654052734375,302.4588317871094,293.1499938964844,293.1499938964844,279.45001220703125,38298.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299759030342102,1.0,0.0,0.0,3.778306722640991,3.778332471847534,9.525498398943456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.8271484375,0.0,1698.461181640625,1895.4371337890625,0.0,2748.221435546875,0.9355396032333374,1.0,0.0,3.0,1.0,0.0
17750820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8105835914611816,0.3203223347663879,0.29090216755867,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.6938378214836121,0.1989879310131073,0.1915097087621688,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8661381006240845,0.3955777883529663,0.2785519957542419,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8440414667129517,0.365209013223648,0.3483695387840271,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.7127227187156677,0.214735597372055,0.98070627450943,284.8013610839844,284.95001220703125,297.8229064941406,295.6390686035156,297.7481689453125,297.6894836425781,284.8044128417969,1.0,0.4931724071502685,0.7243207693099976,0.7243207693099976,1.0,1.0,-2.509063720703125,1.1090059280395508,1.4000579118728638,0.5412425398826599,0.8091331124305725,0.8091331124305725,0.0,130.09188842773438,146.0,58704.37890625,0.0,1453.496337890625,1.0,279.4989013671875,283.34716796875,298.6790466308594,302.5876770019531,293.1499938964844,293.1499938964844,279.45001220703125,43485.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348814845085144,1.0,0.0,0.0,3.639379739761353,3.639405012130737,8.837878908707353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.208984375,0.0,1577.2305908203125,1895.4371337890625,0.0,2793.9326171875,0.9054548144340516,1.0,0.0,3.0,1.0,0.0
17750880,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8047650456428528,0.3201557695865631,0.2907487452030182,298.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.689494252204895,0.1995097547769546,0.1921478807926178,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8600059747695923,0.395393818616867,0.2784190773963928,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8386296629905701,0.3653896749019623,0.3485765159130096,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7075468897819519,0.2145743668079376,0.980409860610962,284.8857421875,284.95001220703125,297.845703125,295.6495056152344,297.75665283203125,297.68658447265625,284.88873291015625,1.0,0.4958221018314361,0.7235249876976013,0.7235249876976013,1.0,1.0,-2.5093777179718018,1.1088824272155762,1.4004952907562256,0.5410647988319397,0.8306710124015808,0.8306710124015808,0.0,133.91311645507812,134.0,58439.37890625,0.0,1470.2467041015625,1.0,279.4582824707031,283.4289855957031,298.6553649902344,302.4765319824219,293.1499938964844,293.1499938964844,279.75,41264.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338370323181152,1.0,0.0,0.0,3.5160632133483887,3.516087055206299,8.249102165791555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.396484375,0.0,1427.142822265625,1895.4371337890625,0.0,2784.192626953125,0.8807932734489441,1.0,0.0,3.0,1.0,0.0
17750940,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8037028312683105,0.3204862177371979,0.2908407151699066,298.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6891478896141052,0.2000528573989868,0.1926803737878799,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8588854074478149,0.3957092761993408,0.2784789502620697,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8378140330314636,0.3659655451774597,0.348952442407608,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7064926624298096,0.2146578729152679,0.9803433418273926,285.0167236328125,284.95001220703125,297.8688659667969,295.6603088378906,297.7669982910156,297.68670654296875,285.0205383300781,1.0,0.4962157309055328,0.7227291464805603,0.7227291464805603,1.0,1.0,-2.5105695724487305,1.109177827835083,1.4013917446136477,0.5410981774330139,0.9174033999443054,0.9174033999443054,0.0,134.731201171875,134.0,57831.58203125,0.0,1475.303466796875,1.0,279.6981201171875,283.5685729980469,298.6127014160156,302.2752685546875,293.1499938964844,293.1499938964844,279.75,34796.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260575532913208,1.0,0.0,0.0,3.5656497478485107,3.565672874450684,8.483414148940938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.74609375,0.0,1432.5380859375,1895.4371337890625,0.0,2711.77685546875,0.8878035545349121,1.0,0.0,3.0,1.0,0.0
17751000,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8057937622070312,0.3209520578384399,0.2912054657936096,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6913119554519653,0.2006066143512725,0.1931535303592682,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8609662055969238,0.3961831629276275,0.278757631778717,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8399435877799988,0.3666841387748718,0.3495566546916961,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7082028985023499,0.2148569971323013,0.980874001979828,285.0071105957031,284.95001220703125,297.89239501953125,295.6714172363281,297.7778625488281,297.68756103515625,285.0055847167969,1.0,0.4956777691841125,0.7219333052635193,0.7219333052635193,1.0,1.0,-2.5132739543914795,1.1101899147033691,1.4030840396881104,0.5415244102478027,0.9327515363693236,0.9327515363693236,0.0,133.64036560058594,122.0,58023.45703125,0.0,1474.1678466796875,1.0,279.7414855957031,283.5528564453125,298.63934326171875,302.3512268066406,293.1499938964844,293.1499938964844,279.45001220703125,33463.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233343958854675,1.0,0.0,0.0,3.640013933181762,3.6400375366210938,8.84095925357542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.2587890625,0.0,1503.15771484375,1895.4371337890625,0.0,2686.487548828125,0.901220977306366,1.0,0.0,3.0,1.0,0.0
17751060,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8091583847999573,0.3209728598594665,0.2913741171360016,298.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6947811245918274,0.201145127415657,0.1935853064060211,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8645012974739075,0.3962566554546356,0.2789089977741241,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8434479832649231,0.367089033126831,0.3500270247459411,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7111431956291199,0.214883953332901,0.9810606837272644,284.87371826171875,284.95001220703125,297.91632080078125,295.6828918457031,297.7878112792969,297.6864624023437,284.86962890625,1.0,0.494325041770935,0.7211990356445312,0.7211990356445312,1.0,1.0,-2.5149710178375244,1.110729455947876,1.4042414426803589,0.5417599081993103,0.8421965837478638,0.8421965837478638,0.0,131.5390167236328,122.0,58768.4765625,0.0,1467.3779296875,1.0,279.4988098144531,283.4047241210937,298.707763671875,302.5814208984375,293.1499938964844,293.1499938964844,279.45001220703125,38102.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289624452590942,1.0,0.0,0.0,3.60022234916687,3.60024642944336,8.648722200632619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.052734375,0.0,1494.0048828125,1895.4371337890625,0.0,2738.7890625,0.8931142091751099,1.0,0.0,3.0,1.0,0.0
17751120,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.813021719455719,0.3208479583263397,0.2911567389965057,298.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6990790367126465,0.2016762495040893,0.1939796507358551,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.868803083896637,0.3961944580078125,0.2787831127643585,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8477048873901367,0.3673751056194305,0.3501904010772705,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7146056294441223,0.2148302644491195,0.980337142944336,284.91064453125,284.95001220703125,297.9406433105469,295.6947326660156,297.79766845703125,297.68487548828125,284.9130554199219,1.0,0.4922545850276947,0.7204647064208984,0.7204647064208984,1.0,1.0,-2.5143609046936035,1.1101744174957275,1.404186487197876,0.541384756565094,0.8458729982376099,0.8458729982376099,0.0,128.7962188720703,110.0,58546.7109375,0.0,1454.8294677734375,1.0,279.45831298828125,283.44757080078125,298.707275390625,302.5245056152344,293.1499938964844,293.1499938964844,279.75,38931.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298959136009216,1.0,0.0,0.0,3.506778717041016,3.5068018436431885,8.205594212995493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.4345703125,0.0,1400.6644287109375,1895.4371337890625,0.0,2747.4765625,0.8763009309768677,1.0,0.0,3.0,1.0,0.0
17751180,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8184036016464233,0.321163535118103,0.2910908758640289,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7047463655471802,0.2022256553173065,0.1943468004465103,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.87493497133255,0.3965536057949066,0.2787686586380005,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8536626100540161,0.367992490530014,0.3504586517810821,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7193164825439453,0.2149790078401565,0.9798274040222168,285.030029296875,284.95001220703125,297.9653625488281,295.7069091796875,297.8089294433594,297.6854553222656,285.0332336425781,1.0,0.4896970987319946,0.7197304368019104,0.7197304368019104,1.0,1.0,-2.5144121646881104,1.1099441051483154,1.4044679403305054,0.5411233305931091,0.9313912987709044,0.9313912987709044,0.0,125.20597839355467,110.0,57982.90234375,0.0,1439.51416015625,1.0,279.6981201171875,283.5754699707031,298.669921875,302.3399963378906,293.1499938964844,293.1499938964844,279.75,33680.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234447836875916,1.0,0.0,0.0,3.569019556045532,3.569042444229126,8.499457067046023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.03125,0.0,1427.95849609375,1895.4371337890625,0.0,2687.51220703125,0.8873551487922668,1.0,0.0,3.0,1.0,0.0
17751240,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8255149722099304,0.3216190934181213,0.2913229465484619,298.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7118089199066162,0.2027845978736877,0.1946983784437179,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8831959366798401,0.3970591127872467,0.278978943824768,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8616295456886292,0.368735134601593,0.3509657979011535,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7254324555397034,0.2152277529239654,0.9800096154212952,285.014892578125,284.95001220703125,297.990478515625,295.7194519042969,297.82080078125,297.6868591308594,285.0126037597656,1.0,0.4868339896202087,0.7189961075782776,0.7189961075782776,1.0,1.0,-2.516193151473999,1.1105324029922483,1.4056607484817505,0.5413175821304321,0.9466913342475892,0.9466913342475892,0.0,120.86788940429688,98.0,58206.41015625,0.0,1423.2176513671875,1.0,279.74151611328125,283.5540771484375,298.6963195800781,302.41998291015625,293.1499938964844,293.1499938964844,279.45001220703125,32754.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215532898902893,1.0,0.0,0.0,3.651402950286865,3.651426553726196,8.896370218280936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.115234375,0.0,1510.438720703125,1895.4371337890625,0.0,2669.9658203125,0.9032100439071656,1.0,0.0,3.0,1.0,0.0
17751300,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8333069682121277,0.3216293156147003,0.2913908362388611,298.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7192004919052124,0.2033271640539169,0.1950370222330093,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8924188613891602,0.3971479833126068,0.2790756225585937,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8706094026565552,0.3691485822200775,0.3513549268245697,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7321562170982361,0.215291827917099,0.979930341243744,284.8731994628906,284.95001220703125,298.0159912109375,295.7323608398437,297.8316955566406,297.68621826171875,284.8680419921875,1.0,0.4836692810058594,0.7182617783546448,0.7182617783546448,1.0,1.0,-2.517174005508423,1.1107271909713743,1.4064466953277588,0.5413552522659302,0.8518853187561035,0.8518853187561035,0.0,116.2712173461914,98.0,59005.03125,0.0,1404.76025390625,1.0,279.4984130859375,283.3970031738281,298.763671875,302.6528015136719,293.1499938964844,293.1499938964844,279.45001220703125,37421.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277009129524231,1.0,0.0,0.0,3.6230721473693848,3.623095989227295,8.758852914070303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.1298828125,0.0,1513.9696044921875,1895.4371337890625,0.0,2727.05419921875,0.8977314233779907,1.0,0.0,3.0,1.0,0.0
17751360,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8413693904876709,0.3214843869209289,0.2910879552364349,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7267372012138367,0.2038609981536865,0.1953600794076919,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.902008593082428,0.3970807492733001,0.2788973450660705,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8800848722457886,0.3694263100624084,0.3514427840709686,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7391663789749146,0.2152607887983322,0.9789854884147644,284.9045715332031,284.95001220703125,298.0419311523437,295.74566650390625,297.8423767089844,297.6849060058594,284.9073181152344,1.0,0.4801766276359558,0.7175372838973999,0.7175372838973999,1.0,1.0,-2.515955924987793,1.1098812818527222,1.4060746431350708,0.540813684463501,0.8502733707427979,0.8502733707427979,0.0,111.62281036376952,86.0,58765.05078125,0.0,1383.2703857421875,1.0,279.4581604003906,283.4365234375,298.76239013671875,302.5951232910156,293.1499938964844,293.1499938964844,279.75,38823.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289414048194885,1.0,0.0,0.0,3.5289926528930664,3.5290160179138184,8.309881422974286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.82421875,0.0,1423.087158203125,1895.4371337890625,0.0,2738.593505859375,0.8810102343559265,1.0,0.0,3.0,1.0,0.0
17751420,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8513104319572449,0.3218065202236175,0.2909607589244842,298.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7354891896247864,0.2044136077165603,0.1956726461648941,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9141877293586732,0.3974544107913971,0.2788430452346802,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.89153653383255,0.370051234960556,0.351652443408966,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7477102875709534,0.2154363244771957,0.9783117175102234,285.0267639160156,284.95001220703125,298.0682983398437,295.7593688964844,297.85455322265625,297.68585205078125,285.0301818847656,1.0,0.4764985740184784,0.7168127298355103,0.7168127298355103,1.0,1.0,-2.515552043914795,1.109433650970459,1.4061182737350464,0.5404219627380371,0.9361940026283264,0.9361940026283264,0.0,106.5648422241211,86.0,58186.8828125,0.0,1361.076171875,1.0,279.6986389160156,283.5673217773437,298.7243347167969,302.4081420898437,293.1499938964844,293.1499938964844,279.75,33703.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225656151771545,1.0,0.0,0.0,3.5893328189849854,3.589355707168579,8.596481393396971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.08203125,0.0,1449.8170166015625,1895.4371337890625,0.0,2679.3544921875,0.8918803334236145,1.0,0.0,3.0,1.0,0.0
17751480,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8639566898345947,0.3222880065441131,0.2911654114723205,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7461174726486206,0.2049761861562729,0.1959825903177261,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9302383065223694,0.3979906141757965,0.2790363430976867,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.905681312084198,0.3708144426345825,0.3521285355091095,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7585108280181885,0.2157166749238968,0.9784127473831176,285.0133361816406,284.95001220703125,298.0950927734375,295.7734375,297.86737060546875,297.6876220703125,285.0111389160156,1.0,0.4727532863616943,0.7160882353782654,0.7160882353782654,1.0,1.0,-2.517094612121582,1.109907150268555,1.4071873426437378,0.540540874004364,0.9518883228302002,0.9518883228302002,0.0,101.08126831054688,74.0,58407.96484375,0.0,1339.5028076171875,1.0,279.7416687011719,283.5474548339844,298.7509765625,302.4877624511719,293.1499938964844,293.1499938964844,279.45001220703125,32790.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206740617752075,1.0,0.0,0.0,3.670496225357056,3.6705198287963854,8.989651973934087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.068359375,0.0,1531.9412841796875,1895.4371337890625,0.0,2661.81494140625,0.9075358510017396,1.0,0.0,3.0,1.0,0.0
17751540,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8781991600990295,0.3223280608654022,0.2912257611751556,298.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7582350373268127,0.2055222243070602,0.1962896883487701,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9477620124816896,0.3981129825115204,0.2791300415992737,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9227168560028076,0.3712499737739563,0.3525034189224243,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7707944512367249,0.2158123552799224,0.9783108234405518,284.8712463378906,284.95001220703125,298.122314453125,295.78790283203125,297.879150390625,297.68731689453125,284.86590576171875,1.0,0.468890517950058,0.7153636813163757,0.7153636813163757,1.0,1.0,-2.5179803371429443,1.1100555658340454,1.407924771308899,0.5405412316322327,0.8562517762184143,0.8562517762184143,0.0,95.5966339111328,74.0,59222.69140625,0.0,1317.0770263671875,1.0,279.4979553222656,283.38946533203125,298.81915283203125,302.721923828125,293.1499938964844,293.1499938964844,279.45001220703125,37375.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267796039581299,1.0,0.0,0.0,3.643285036087036,3.643309116363525,8.856856084094034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.2021484375,0.0,1535.9854736328125,1895.4371337890625,0.0,2718.48779296875,0.9022437930107116,1.0,0.0,3.0,1.0,0.0
17751600,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.893415629863739,0.3222077488899231,0.290921688079834,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7716708779335022,0.2060591131448745,0.1965890377759933,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9650058746337892,0.3980738818645477,0.2789532840251922,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9413196444511414,0.3715456128120422,0.3525830209255218,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7840854525566101,0.2158088833093643,0.9773717522621156,284.9019470214844,284.95001220703125,298.1499938964844,295.8027648925781,297.8907165527344,297.6861877441406,284.9048767089844,1.0,0.4648388922214508,0.7146391272544861,0.7146391272544861,1.0,1.0,-2.516731023788452,1.1091907024383545,1.407540202140808,0.5399767756462097,0.8533185124397278,0.8533185124397278,0.0,90.26939392089844,62.0,58981.4296875,0.0,1292.673095703125,1.0,279.4579772949219,283.42889404296875,298.81915283203125,302.6653747558594,293.1499938964844,293.1499938964844,279.75,38871.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279723525047302,1.0,0.0,0.0,3.548360824584961,3.548384428024292,8.401345894526457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1962890625,0.0,1443.8885498046875,1895.4371337890625,0.0,2729.578369140625,0.8853101134300232,1.0,0.0,3.0,1.0,0.0
17751660,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9125043153762816,0.3225597143173218,0.2907985150814056,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7881105542182922,0.2066149562597274,0.196883738040924,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9833710193634032,0.3984811007976532,0.2789045870304107,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9624588489532472,0.372193843126297,0.3527907133102417,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8003188967704773,0.2160124033689499,0.9767223000526428,285.0265197753906,284.95001220703125,298.1779479980469,295.8178405761719,297.9037170410156,297.6873779296875,285.03009033203125,1.0,0.4607103765010834,0.7139406204223633,0.7139406204223633,1.0,1.0,-2.516343832015991,1.108755588531494,1.407588243484497,0.5395826101303101,0.9403634071350098,0.9403634071350098,0.0,84.6851577758789,62.0,58397.90234375,0.0,1268.2503662109375,1.0,279.6990966796875,283.56207275390625,298.7825012207031,302.4791259765625,293.1499938964844,293.1499938964844,279.75,33756.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215544819831848,1.0,0.0,0.0,3.607457637786865,3.607480764389038,8.683518899488263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8828125,0.0,1469.7633056640625,1895.4371337890625,0.0,2669.9765625,0.8959718346595764,1.0,0.0,3.0,1.0,0.0
17751720,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.937605321407318,0.3230719268321991,0.2910288274288177,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8075113892555237,0.2071805596351623,0.197193294763565,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.399076372385025,0.2774896025657654,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9841731786727904,0.3729811012744903,0.3532875776290893,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8189295530319214,0.2163181602954864,0.976934254169464,285.0144348144531,284.95001220703125,298.2059326171875,295.8330078125,297.9172668457031,297.6896057128906,285.011962890625,1.0,0.4565272033214569,0.7132420539855957,0.7132420539855957,1.0,1.0,-2.516242742538452,1.1084007024765017,1.4078421592712402,0.5395181775093079,0.9571519494056702,0.9571519494056702,0.0,79.07014465332031,65.0,58605.28515625,0.0,1244.000244140625,1.0,279.7418212890625,283.5429382324219,298.8104553222656,302.5604858398437,293.1499938964844,293.1499938964844,279.45001220703125,32812.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819664716720581,1.0,0.0,0.0,3.688127279281616,3.6881511211395264,9.076221658688156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.08203125,0.0,1551.9034423828125,1895.4371337890625,0.0,2652.463134765625,0.9115341305732728,1.0,0.0,3.0,1.0,0.0
17751780,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9487454891204834,0.3230886161327362,0.2912178933620453,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8161748051643372,0.2077256292104721,0.1976313292980194,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.4002751111984253,0.2691849768161773,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9927524328231812,0.3733949065208435,0.3537947237491607,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8269174695014954,0.216401532292366,0.9774759411811828,284.8620910644531,284.95001220703125,298.2340393066406,295.8481750488281,297.9307861328125,297.6918029785156,284.8561096191406,1.0,0.4538581669330597,0.7125434875488281,0.7125434875488281,1.0,1.0,-2.5081942081451416,1.1043282747268677,1.4038660526275637,0.5371376276016235,0.8534010648727417,0.8534010648727417,0.0,76.56304931640625,65.0,59243.40625,0.0,1223.5699462890625,1.0,279.4975891113281,283.37744140625,298.87860107421875,302.7897033691406,293.1499938964844,293.1499938964844,279.45001220703125,37688.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825670063495636,1.0,0.0,0.0,3.655555725097656,3.6555800437927246,8.916616707210778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.6884765625,0.0,1552.0113525390625,1895.4371337890625,0.0,2708.17626953125,0.9050111770629884,1.0,0.0,3.0,1.0,0.0
17751840,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9557100534439088,0.3229250311851501,0.2910253405570984,298.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8220991492271423,0.2082602977752685,0.1980812400579452,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.4022083878517151,0.2636636197566986,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9980196952819824,0.3736556768417358,0.3539949059486389,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8321816921234131,0.2163760215044021,0.9771792888641356,284.8936767578125,284.95001220703125,298.2621765136719,295.8634338378906,297.94403076171875,297.6934509277344,284.89678955078125,1.0,0.4518375992774963,0.7118449211120605,0.7118449211120605,1.0,1.0,-2.5017507076263428,1.101008057594299,1.4007426500320437,0.535213828086853,0.8478750586509705,0.8478750586509705,0.0,74.90841674804688,83.0,58827.5546875,0.0,1208.77490234375,1.0,279.4579162597656,283.42120361328125,298.8763732910156,302.7193298339844,293.1499938964844,293.1499938964844,279.75,39440.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263913989067078,1.0,0.0,0.0,3.545555591583252,3.545579195022583,8.388067271880573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5478515625,0.0,1445.0513916015625,1895.4371337890625,0.0,2714.87939453125,0.8851550817489624,1.0,0.0,3.0,1.0,0.0
17751900,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9551825523376464,0.3232533633708954,0.2910855114459991,298.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8223204612731934,0.2088148891925811,0.1985987424850464,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.4046507477760315,0.2641244828701019,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9978804588317872,0.3742921352386474,0.354407399892807,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8318173289299011,0.2165635079145431,0.9775108098983764,285.0224914550781,284.95001220703125,298.2903747558594,295.8786926269531,297.958740234375,297.697509765625,285.0267028808594,1.0,0.45268514752388,0.7111464142799377,0.7111464142799377,1.0,1.0,-2.5038719177246094,1.1017976999282837,1.4020743370056152,0.5352796316146851,0.9354838728904724,0.9354838728904724,0.0,75.0864028930664,83.0,58237.234375,0.0,1212.083984375,1.0,279.69891357421875,283.5584411621094,298.8385314941406,302.5257263183594,293.1499938964844,293.1499938964844,279.75,34032.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819405198097229,1.0,0.0,0.0,3.600297451019287,3.600320816040039,8.649083156342385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.1923828125,0.0,1464.050048828125,1895.4371337890625,0.0,2650.059814453125,0.894697368144989,1.0,0.0,3.0,1.0,0.0
17751960,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.949977159500122,0.3237529098987579,0.2915520370006561,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8187944293022156,0.2093793451786041,0.1991741955280304,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.4064734280109405,0.2685496509075165,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.994329035282135,0.3750777542591095,0.3551637530326843,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8278995752334595,0.2168498337268829,0.9789032936096193,285.0174255371094,284.95001220703125,298.31866455078125,295.8940124511719,297.972900390625,297.7005310058594,285.01629638671875,1.0,0.4552061557769775,0.7105303406715393,0.7105303406715393,1.0,1.0,-2.513012409210205,1.1059294939041138,1.4070830345153809,0.5372539758682251,0.9566389322280884,0.9566389322280884,0.0,76.53640747070312,101.0,58567.98828125,0.0,1229.2877197265625,1.0,279.7417907714844,283.5444641113281,298.8679504394531,302.6102905273437,293.1499938964844,293.1499938964844,279.45001220703125,32835.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172118067741394,1.0,0.0,0.0,3.682565927505493,3.6825897693634033,9.0488703108349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.876953125,0.0,1545.8125,1895.4371337890625,0.0,2629.75830078125,0.9103781580924988,1.0,0.0,3.0,1.0,0.0
17752020,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.939745843410492,0.3238163292407989,0.2919187545776367,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8117748498916626,0.2099265456199646,0.1997860968112945,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.4066872298717499,0.2767388522624969,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.986982762813568,0.3755419552326202,0.3558656573295593,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8205472826957703,0.2169501781463623,0.9802645444869996,284.885009765625,284.95001220703125,298.34698486328125,295.90936279296875,297.9833679199219,297.6968994140625,284.88043212890625,1.0,0.4591377377510071,0.7099143266677856,0.7099143266677856,1.0,1.0,-2.5265004634857178,1.1121190786361694,1.4143813848495483,0.540367066860199,0.8705168962478638,0.8705168962478638,0.0,79.16641998291016,101.0,59654.30859375,0.0,1256.995361328125,1.0,279.4975891113281,283.3910827636719,298.9404602050781,302.8598937988281,293.1499938964844,293.1499938964844,279.45001220703125,36779.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234594464302063,1.0,0.0,0.0,3.668099880218506,3.668124198913574,8.977917218544462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.30859375,0.0,1559.2586669921875,1895.4371337890625,0.0,2687.6484375,0.9076884984970092,1.0,0.0,3.0,1.0,0.0
17752080,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.921075999736786,0.3236888647079468,0.2919795513153076,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7985564470291138,0.2104618698358535,0.2004557698965072,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9939102530479432,0.4052416384220123,0.2842587828636169,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.972209930419922,0.3758432269096374,0.3563367426395416,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8071398138999939,0.2169312834739685,0.981080949306488,284.9179992675781,284.95001220703125,298.3753662109375,295.9247436523437,297.9913635253906,297.68865966796875,284.9203796386719,1.0,0.4639952480792999,0.709298312664032,0.709298312664032,1.0,1.0,-2.537766695022583,1.117205023765564,1.420561671257019,0.5431264042854309,0.8742258548736572,0.8742258548736572,0.0,83.65544891357422,119.0,59769.9375,0.0,1290.363525390625,1.0,279.457763671875,283.42559814453125,298.94647216796875,302.8310241699219,293.1499938964844,293.1499938964844,279.75,37800.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254483938217163,1.0,0.0,0.0,3.5998709201812744,3.599894762039185,8.647033951092453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.9013671875,0.0,1491.3953857421875,1895.4371337890625,0.0,2706.11669921875,0.8959833979606628,1.0,0.0,3.0,1.0,0.0
17752140,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8977437019348145,0.3239513039588928,0.2922578752040863,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7802902460098267,0.2110098004341125,0.2012173235416412,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9731543064117432,0.4042398035526275,0.2835092842578888,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9490992426872252,0.3764310479164123,0.356986939907074,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7880343198776245,0.217057853937149,0.9824519157409668,285.040771484375,284.95001220703125,298.40380859375,295.9401550292969,298.00244140625,297.6860046386719,285.0449523925781,1.0,0.4691566824913025,0.7086822986602783,0.7086822986602783,1.0,1.0,-2.540756702423096,1.118378520011902,1.4223781824111938,0.5436792373657227,0.964811384677887,0.964811384677887,0.0,90.1397933959961,119.0,59267.91796875,0.0,1322.0528564453125,1.0,279.70050048828125,283.55780029296875,298.9137878417969,302.66082763671875,293.1499938964844,293.1499938964844,279.75,33281.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201445937156677,1.0,0.0,0.0,3.665813207626343,3.665837049484253,8.966727591541712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.2666015625,0.0,1530.40478515625,1895.4371337890625,0.0,2656.9091796875,0.9085339307785034,1.0,0.0,3.0,1.0,0.0
17752200,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8785739541053772,0.3243536949157715,0.2928575277328491,298.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7643542885780334,0.2115647047758102,0.2020033448934555,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.951423704624176,0.4038926959037781,0.2832847237586975,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9266294240951538,0.3771415948867798,0.3579025864601135,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7713214755058289,0.2172601073980331,0.98455411195755,285.0328063964844,284.95001220703125,298.43231201171875,295.9555969238281,298.01470947265625,297.6854553222656,285.0306701660156,1.0,0.4747988283634186,0.7080662250518799,0.7080662250518799,1.0,1.0,-2.545775413513184,1.1205281019210815,1.425247311592102,0.5446779727935791,0.9899955987930298,0.9899955987930298,0.0,96.9838638305664,137.0,59601.4921875,0.0,1358.06396484375,1.0,279.7422790527344,283.541015625,298.9419860839844,302.7512512207031,293.1499938964844,293.1499938964844,279.45001220703125,32349.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191631436347961,1.0,0.0,0.0,3.752707242965698,3.752731561660767,9.396857763022126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1845703125,0.0,1622.385986328125,1895.4371337890625,0.0,2647.818115234375,0.925826907157898,1.0,0.0,3.0,1.0,0.0
17752260,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8607805371284485,0.32426917552948,0.2933105826377868,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7498723864555359,0.2120985239744186,0.2028066366910934,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9289655685424804,0.4034058749675751,0.2832395434379577,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9057047963142396,0.3774833679199219,0.3587173521518707,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7559598088264465,0.217238187789917,0.9864219427108764,284.8831787109375,284.95001220703125,298.4608154296875,295.9710388183594,298.0257263183594,297.6827697753906,284.8760986328125,1.0,0.4807513952255249,0.7071247696876526,0.7071247696876526,1.0,1.0,-2.550457239151001,1.1223827600479126,1.4280744791030884,0.5455269813537598,0.8949601054191589,0.8949601054191589,0.0,104.43353271484376,137.0,60646.875,0.0,1396.41064453125,1.0,279.4959411621094,283.3704528808594,299.01025390625,302.9993591308594,293.1499938964844,293.1499938964844,279.45001220703125,36098.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260245323181152,1.0,0.0,0.0,3.750551700592041,3.750576734542847,9.386066039951402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.41796875,0.0,1648.7020263671875,1895.4371337890625,0.0,2711.4697265625,0.9258021116256714,1.0,0.0,3.0,1.0,0.0
17752320,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8439841270446777,0.3239315450191498,0.2933536469936371,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7365438938140869,0.2126166224479675,0.2036173492670059,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9073805809020996,0.4028636813163757,0.2830667793750763,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8872864246368408,0.3776074349880218,0.3591981828212738,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7415969371795654,0.2170540392398834,0.9873143434524536,284.8970031738281,284.95001220703125,298.4894104003906,295.9865417480469,298.0361328125,297.678955078125,284.9001770019531,1.0,0.4868270456790924,0.7061833143234253,0.7061833143234253,1.0,1.0,-2.552927255630493,1.123177409172058,1.4297499656677246,0.5457925200462341,0.8812338709831238,0.8812338709831238,0.0,112.56027221679688,140.0,60514.35546875,0.0,1434.9571533203125,1.0,279.45721435546875,283.394287109375,299.0111083984375,302.95367431640625,293.1499938964844,293.1499938964844,279.75,38258.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280501961708069,1.0,0.0,0.0,3.671114444732666,3.6711390018463135,8.992680022856803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.2978515625,0.0,1573.782958984375,1895.4371337890625,0.0,2730.302490234375,0.9118144512176514,1.0,0.0,3.0,1.0,0.0
17752380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.833329975605011,0.3240760862827301,0.2934640347957611,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7281355857849121,0.213152065873146,0.2043477594852447,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8946038484573364,0.4028981626033783,0.2830446660518646,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8754544258117676,0.3780872225761413,0.3596937358379364,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7324169874191284,0.21706023812294,0.9879552721977234,285.03173828125,284.95001220703125,298.5180053710937,296.00201416015625,298.04803466796875,297.6777648925781,285.03631591796875,1.0,0.4910836517810821,0.705241858959198,0.705241858959198,1.0,1.0,-2.555274486541748,1.1239184141159058,1.4313559532165527,0.5459829568862915,0.9751007556915284,0.9751007556915284,0.0,118.5902862548828,140.0,59911.375,0.0,1464.285888671875,1.0,279.70196533203125,283.5385437011719,298.9735412597656,302.76580810546875,293.1499938964844,293.1499938964844,279.75,33746.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222482204437256,1.0,0.0,0.0,3.7251229286193848,3.725147247314453,9.259221656066076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.7060546875,0.0,1601.1544189453125,1895.4371337890625,0.0,2676.41015625,0.92219877243042,1.0,0.0,3.0,1.0,0.0
17752440,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8262980580329895,0.324437141418457,0.2939146161079407,298.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7224217057228088,0.2136986553668975,0.2050382792949676,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8861325979232788,0.4032224118709564,0.2833422124385834,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8676272630691528,0.3787462711334228,0.3604512810707092,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.726228654384613,0.2171866446733474,0.9892169833183287,285.0278625488281,284.95001220703125,298.5466613769531,296.0175476074219,298.0606384277344,297.6778564453125,285.0260314941406,1.0,0.4947718679904938,0.7043004035949707,0.7043004035949707,1.0,1.0,-2.5594277381896973,1.125512719154358,1.4339150190353394,0.5466293096542358,1.0,1.0,0.0,123.2328643798828,143.0,60180.19921875,0.0,1490.0184326171875,1.0,279.74273681640625,283.52593994140625,299.0002746582031,302.8493957519531,293.1499938964844,293.1499938964844,279.45001220703125,32764.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208137154579163,1.0,0.0,0.0,3.804250955581665,3.804275989532471,9.656764632381964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.8662109375,0.0,1686.41845703125,1895.4371337890625,0.0,2663.10986328125,0.9377577900886536,1.0,0.0,3.0,1.0,0.0
