time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.820459246635437,0.3243447244167328,0.2942205667495727,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7177469730377197,0.2142268121242523,0.2057020813226699,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8792178630828857,0.4031623899936676,0.2835782766342163,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8613040447235107,0.3790620565414428,0.3610976338386535,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7210894823074341,0.2171183973550796,0.9901825189590454,284.8783874511719,284.95001220703125,298.5753479003906,296.0330505371094,298.07196044921875,297.6756896972656,284.8712158203125,1.0,0.4979261755943298,0.7033588886260986,0.7033588886260986,1.0,1.0,-2.562817573547364,1.1267284154891968,1.4360891580581665,0.5471372008323669,0.9041092395782472,0.9041092395782472,0.0,127.27217864990234,143.0,61197.54296875,0.0,1512.1707763671875,1.0,279.494873046875,283.3551330566406,299.0680847167969,303.0942077636719,293.1499938964844,293.1499938964844,279.45001220703125,36313.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827228844165802,1.0,0.0,0.0,3.798718452453613,3.798743963241577,9.628696489016877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.2705078125,0.0,1707.4454345703125,1895.4371337890625,0.0,2722.6640625,0.936847448348999,1.0,0.0,3.0,1.0,0.0
17752560,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8147625923156738,0.3240136504173279,0.294101357460022,298.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7134315967559814,0.214741364121437,0.2063383013010025,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8727384209632874,0.4028898775577545,0.2835203409194946,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.855434000492096,0.3791728615760803,0.3613896369934082,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7161222100257874,0.2169088870286941,0.9901065826416016,284.8905944824219,284.95001220703125,298.60406494140625,296.048583984375,298.0826721191406,297.67236328125,284.89385986328125,1.0,0.5005598664283752,0.7025295495986938,0.7025295495986938,1.0,1.0,-2.563631296157837,1.126764178276062,1.4368669986724854,0.5470212697982788,0.8873618841171265,0.8873618841171265,0.0,131.03424072265625,146.0,61013.90625,0.0,1529.697998046875,1.0,279.4568786621094,283.3783874511719,299.0693664550781,303.04541015625,293.1499938964844,293.1499938964844,279.75,38516.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288899064064026,1.0,0.0,0.0,3.7157952785491934,3.715820550918579,9.212910754285986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.123046875,0.0,1626.776123046875,1895.4371337890625,0.0,2738.1142578125,0.9219149947166444,1.0,0.0,3.0,1.0,0.0
17752620,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8102192282676697,0.3241893351078033,0.2941212356090545,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7099895477294922,0.2152760177850723,0.2069544047117233,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8677271008491516,0.403112530708313,0.283572643995285,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8509271740913391,0.3796629607677459,0.3617706894874573,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7120587229728699,0.2169143110513687,0.990155041217804,285.029296875,284.95001220703125,298.6328125,296.0641174316406,298.09490966796875,297.6717529296875,285.0341796875,1.0,0.5028584599494934,0.7017001509666443,0.7017001509666443,1.0,1.0,-2.564970254898072,1.127063274383545,1.437907099723816,0.5469730496406555,0.9823504686355592,0.9823504686355592,0.0,134.18626403808594,146.0,60350.7109375,0.0,1545.2843017578125,1.0,279.7029113769531,283.5276794433594,299.0324401855469,302.853515625,293.1499938964844,293.1499938964844,279.75,34036.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227910399436951,1.0,0.0,0.0,3.763604402542114,3.763629198074341,9.45151043652004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.1142578125,0.0,1648.121337890625,1895.4371337890625,0.0,2681.445556640625,0.9310473799705504,1.0,0.0,3.0,1.0,0.0
17752680,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8071106672286987,0.3245959877967834,0.2945279479026794,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.70751953125,0.2158235907554626,0.2075617015361786,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8643473982810974,0.4035771191120147,0.2839227616786957,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8479139804840088,0.3803480863571167,0.362462967634201,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.709142804145813,0.2170557975769043,0.9910558462142944,285.0287170410156,284.95001220703125,298.6615600585937,296.07965087890625,298.10791015625,297.6724548339844,285.0273742675781,1.0,0.5049964785575867,0.7008707523345947,0.7008707523345947,1.0,1.0,-2.568521499633789,1.1284050941467283,1.4401164054870603,0.5474971532821655,1.0,1.0,0.0,136.6969757080078,134.0,60575.75,0.0,1561.0865478515625,1.0,279.74298095703125,283.5189819335937,299.0597839355469,302.9354858398437,293.1499938964844,293.1499938964844,279.45001220703125,33177.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211271166801453,1.0,0.0,0.0,3.8356387615203857,3.8356640338897705,9.8167708983965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.63671875,0.0,1727.4820556640625,1895.4371337890625,0.0,2666.014404296875,0.944994568824768,1.0,0.0,3.0,1.0,0.0
17752740,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8072872161865234,0.3245572447776794,0.2947317361831665,298.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7081193327903748,0.2163537442684173,0.2080723792314529,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8645468950271606,0.4036278426647186,0.2841318547725677,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8482928276062012,0.3806977868080139,0.362983375787735,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7092126607894897,0.2170132100582122,0.9913790225982666,284.88043212890625,284.95001220703125,298.6903381347656,296.0951843261719,298.1196594238281,297.6710510253906,284.8727111816406,1.0,0.5049967765808105,0.7000414133071899,0.7000414133071899,1.0,1.0,-2.570650815963745,1.1290525197982788,1.441598415374756,0.5477420091629028,0.9124928712844848,0.9124928712844848,0.0,136.77967834472656,134.0,61596.12109375,0.0,1564.3443603515625,1.0,279.4942626953125,283.3480224609375,299.12774658203125,303.179931640625,293.1499938964844,293.1499938964844,279.45001220703125,36316.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272976875305176,1.0,0.0,0.0,3.830618143081665,3.830643892288208,9.791089041755183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.5693359375,0.0,1746.035400390625,1895.4371337890625,0.0,2723.304443359375,0.9441370964050292,1.0,0.0,3.0,1.0,0.0
17752800,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8086889386177063,0.3242697417736053,0.2944741547107696,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7101386189460754,0.2168707698583603,0.2085188031196594,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8661571145057678,0.403431624174118,0.2839972078800201,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8500446677207947,0.3808353543281555,0.3631121814250946,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7104806303977966,0.2168328315019607,0.9905163049697876,284.88836669921875,284.95001220703125,298.7191467285156,296.1107177734375,298.1307678222656,297.6684875488281,284.8915405273437,1.0,0.5039869546890259,0.6992120146751404,0.6992120146751404,1.0,1.0,-2.5698373317718506,1.1283071041107178,1.4415302276611328,0.5472169518470764,0.8927085995674133,0.8927085995674133,0.0,135.62518310546875,122.0,61379.359375,0.0,1558.1795654296875,1.0,279.4566650390625,283.3682861328125,299.1296691894531,303.13043212890625,293.1499938964844,293.1499938964844,279.75,38598.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288079500198364,1.0,0.0,0.0,3.7473878860473633,3.747413396835327,9.37023742153542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4072265625,0.0,1664.20166015625,1895.4371337890625,0.0,2737.351318359375,0.928970456123352,1.0,0.0,3.0,1.0,0.0
17752860,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8119705319404602,0.3245003819465637,0.2943321466445923,298.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7136694192886353,0.2174094915390014,0.2089228332042694,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8698196411132812,0.4037255942821502,0.2839405536651611,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8537233471870422,0.381362646818161,0.363306850194931,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7133493423461914,0.216879203915596,0.9896972179412842,285.0283508300781,284.95001220703125,298.7479553222656,296.1262512207031,298.1435241699219,297.6687927246094,285.0333557128906,1.0,0.502232551574707,0.6984249949455261,0.6984249949455261,1.0,1.0,-2.5693299770355225,1.127735614776611,1.4415943622589111,0.5467153191566467,0.9880388379096984,0.9880388379096984,0.0,133.26539611816406,122.0,60660.1640625,0.0,1547.159912109375,1.0,279.7035522460937,283.5199890136719,299.09295654296875,302.9353332519531,293.1499938964844,293.1499938964844,279.75,34211.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225603103637695,1.0,0.0,0.0,3.791002988815308,3.791028022766113,9.589623459760332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.9208984375,0.0,1681.8717041015625,1895.4371337890625,0.0,2679.305419921875,0.9373070001602172,1.0,0.0,3.0,1.0,0.0
17752920,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8173776268959045,0.3249818980693817,0.2945753931999206,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7187037467956543,0.2179629653692245,0.209301471710205,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8759183883666992,0.4042707085609436,0.2841710746288299,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8596895933151245,0.382101446390152,0.3638086915016174,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7179819345474243,0.2170777767896652,0.9897099137306212,285.0297241210937,284.95001220703125,298.7767944335937,296.1417541503906,298.1571350097656,297.6706237792969,285.0287475585937,1.0,0.5000054836273193,0.6976379156112671,0.6976379156112671,1.0,1.0,-2.5709705352783203,1.1281777620315552,1.4427927732467651,0.546769380569458,1.0,1.0,0.0,129.79881286621094,110.0,60823.4140625,0.0,1534.195556640625,1.0,279.7431640625,283.5143737792969,299.12017822265625,303.01397705078125,293.1499938964844,293.1499938964844,279.45001220703125,33515.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207262754440308,1.0,0.0,0.0,3.855682134628296,3.855707883834839,9.919635886035394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.9619140625,0.0,1754.625244140625,1895.4371337890625,0.0,2662.29931640625,0.9497323632240297,1.0,0.0,3.0,1.0,0.0
17752980,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8235785961151123,0.3250318467617035,0.2947035133838653,298.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7244499325752258,0.218500405550003,0.2096599042415619,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8831619024276733,0.4044099450111389,0.2843229174613952,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.866798996925354,0.3825167119503021,0.3642279803752899,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.723324179649353,0.217106357216835,0.9895721673965454,284.8816833496094,284.95001220703125,298.8056335449219,296.1572570800781,298.16943359375,297.67022705078125,284.8736572265625,1.0,0.4973563849925995,0.6968508958816528,0.6968508958816528,1.0,1.0,-2.57207989692688,1.128353238105774,1.4437265396118164,0.5467470288276672,0.9173666834831238,0.9173666834831238,0.0,125.82881927490234,110.0,61840.2265625,0.0,1518.2891845703125,1.0,279.4938659667969,283.3429870605469,299.1877746582031,303.2566833496094,293.1499938964844,293.1499938964844,279.45001220703125,36364.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266703486442566,1.0,0.0,0.0,3.850782632827759,3.85080885887146,9.894441745927909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.0888671875,0.0,1771.1109619140625,1895.4371337890625,0.0,2717.47216796875,0.9487794041633606,1.0,0.0,3.0,1.0,0.0
17753040,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8298379182815552,0.3248163163661957,0.2944069504737854,298.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7305091023445129,0.2190243452787399,0.209996148943901,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8906869888305664,0.4042849540710449,0.2841575443744659,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.874273955821991,0.3827093243598938,0.3642967045307159,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7287723422050476,0.216992974281311,0.9884659647941588,284.8876953125,284.95001220703125,298.83447265625,296.1727600097656,298.18096923828125,297.6684265136719,284.8908996582031,1.0,0.494270384311676,0.6960638761520386,0.6960638761520386,1.0,1.0,-2.5706849098205566,1.127341628074646,1.443343162536621,0.5460837483406067,0.8962919116020203,0.8962919116020203,0.0,121.69385528564452,98.0,61611.609375,0.0,1498.29736328125,1.0,279.45654296875,283.3620910644531,299.1900329589844,303.2064208984375,293.1499938964844,293.1499938964844,279.75,38654.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280307054519653,1.0,0.0,0.0,3.767343282699585,3.767369031906128,9.470298891756102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.0126953125,0.0,1688.180419921875,1895.4371337890625,0.0,2730.121337890625,0.9334521293640136,1.0,0.0,3.0,1.0,0.0
17753100,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.837558388710022,0.3251121640205383,0.2942403256893158,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7377178072929382,0.2195699214935302,0.2103169113397598,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8999093770980835,0.4046438336372375,0.2840813100337982,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8834361433982849,0.383289486169815,0.3644517660140991,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7353859543800354,0.2171026617288589,0.9875118136405944,285.0290832519531,284.95001220703125,298.8633117675781,296.188232421875,298.1941223144531,297.66949462890625,285.0342102050781,1.0,0.4909084439277649,0.6952767968177795,0.6952767968177795,1.0,1.0,-2.5698142051696777,1.1265902519226074,1.4432239532470703,0.5454828143119812,0.992540955543518,0.992540955543518,0.0,117.04906463623048,98.0,60874.109375,0.0,1476.7940673828125,1.0,279.7039794921875,283.5155944824219,299.1537475585937,303.01025390625,293.1499938964844,293.1499938964844,279.75,34300.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216866254806519,1.0,0.0,0.0,3.809006452560425,3.8090317249298096,9.68092194852943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.2451171875,0.0,1704.1046142578125,1895.4371337890625,0.0,2671.201904296875,0.9414086937904358,1.0,0.0,3.0,1.0,0.0
17753160,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.847644567489624,0.3256593942642212,0.2944760620594024,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7466785311698914,0.2201302945613861,0.2106328606605529,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9121152758598328,0.4052548110485077,0.2843058705329895,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8951108455657959,0.3840830624103546,0.364934891462326,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7439088225364685,0.2173630744218826,0.9874756336212158,285.033447265625,284.95001220703125,298.89215087890625,296.20367431640625,298.20806884765625,297.6719970703125,285.0328063964844,1.0,0.48743537068367,0.6945291757583618,0.6945291757583618,1.0,1.0,-2.571281671524048,1.126956820487976,1.4443248510360718,0.5455004572868347,1.0,1.0,0.0,111.82454681396484,86.0,61013.07421875,0.0,1455.8492431640625,1.0,279.7432861328125,283.513427734375,299.1811218261719,303.0878295898437,293.1499938964844,293.1499938964844,279.45001220703125,33733.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819775402545929,1.0,0.0,0.0,3.8683910369873047,3.868416786193848,9.985136557588703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.056640625,0.0,1772.00830078125,1895.4371337890625,0.0,2653.48876953125,0.9527458548545836,1.0,0.0,3.0,1.0,0.0
17753220,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8590303659439087,0.3257756531238556,0.2946136891841888,298.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7568691372871399,0.2206744700670242,0.2109443694353103,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.926689624786377,0.4054608643054962,0.2844652235507965,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9082276225090028,0.3845534324645996,0.3653534948825836,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535937428474426,0.2174527198076248,0.9873622059822084,284.8860168457031,284.95001220703125,298.9209899902344,296.2190856933594,298.2206726074219,297.67218017578125,284.8775939941406,1.0,0.4838186800479889,0.6937814950942993,0.6937814950942993,1.0,1.0,-2.572383165359497,1.12713623046875,1.4452468156814575,0.5454853773117065,0.9233022332191468,0.9233022332191468,0.0,106.502197265625,86.0,62051.34375,0.0,1433.9677734375,1.0,279.4936218261719,283.3414001464844,299.24871826171875,303.3311767578125,293.1499938964844,293.1499938964844,279.45001220703125,36276.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256320953369141,1.0,0.0,0.0,3.865813970565796,3.865840196609497,9.971837471312028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.3876953125,0.0,1788.97998046875,1895.4371337890625,0.0,2707.8232421875,0.9522106051445008,1.0,0.0,3.0,1.0,0.0
17753280,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8708785176277161,0.3256049156188965,0.2943286895751953,298.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7678553462028503,0.2212040722370147,0.2112458199262619,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9417200684547424,0.4053822457790375,0.2843094766139984,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9229446649551392,0.3847843408584595,0.3654257655143738,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7638120651245117,0.2173888683319091,0.9863129258155824,284.8888244628906,284.95001220703125,298.9498291015625,296.2344665527344,298.2323913574219,297.6707763671875,284.8919372558594,1.0,0.4799745678901672,0.6930338740348816,0.6930338740348816,1.0,1.0,-2.571044445037842,1.12615966796875,1.4448847770690918,0.5448490977287292,0.900887668132782,0.900887668132782,0.0,101.33991241455078,74.0,61832.9375,0.0,1409.591064453125,1.0,279.4564514160156,283.3576965332031,299.2514343261719,303.28228759765625,293.1499938964844,293.1499938964844,279.1499938964844,38574.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269897103309631,1.0,0.0,0.0,3.7850961685180655,3.78512191772461,9.559762474964373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.0087890625,0.0,1708.7034912109375,1895.4371337890625,0.0,2720.441162109375,0.937340497970581,1.0,0.0,3.0,1.0,0.0
17753340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8846481442451477,0.3254310190677643,0.2940255105495453,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7805963754653931,0.2217310667037964,0.2115392833948135,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9580287337303162,0.4052883982658386,0.2841321229934692,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9400603175163268,0.3849941194057464,0.3654648065567016,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7757112979888916,0.2173022329807281,0.9850992560386658,284.8043212890625,284.95001220703125,298.9786376953125,296.2498474121094,298.2441101074219,297.6694641113281,284.8083801269531,1.0,0.4759772717952728,0.6922861933708191,0.6922861933708191,1.0,1.0,-2.569409132003784,1.1250449419021606,1.4443641901016235,0.5441169738769531,0.8105080127716064,0.8105080127716064,0.0,96.0351791381836,74.0,62133.6328125,0.0,1384.23388671875,1.0,279.19873046875,283.2654113769531,299.2813415527344,303.4144287109375,293.1499938964844,293.1499938964844,279.1499938964844,43621.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310295939445496,1.0,0.0,0.0,3.64422607421875,3.644251346588135,8.861431979312329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.2880859375,0.0,1583.6900634765625,1895.4371337890625,0.0,2758.0322265625,0.9067392945289612,1.0,0.0,3.0,1.0,0.0
17753400,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9006286859512329,0.3254642188549042,0.2937019169330597,298.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7953450083732605,0.2222654521465301,0.2118258029222488,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.974960207939148,0.4053856134414673,0.2839320302009582,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9587127566337584,0.385352075099945,0.3654702603816986,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7895799875259399,0.2172911912202835,0.9837363958358764,284.8890075683594,284.95001220703125,299.0074462890625,296.2651672363281,298.25640869140625,297.669189453125,284.8912658691406,1.0,0.4718465209007263,0.6915385723114014,0.6915385723114014,1.0,1.0,-2.567491292953491,1.1237996816635132,1.4436917304992676,0.5432880520820618,0.8339927792549133,0.8339927792549133,0.0,90.6179656982422,77.0,61872.31640625,0.0,1358.0562744140625,1.0,279.158203125,283.3451232910156,299.26519775390625,303.30816650390625,293.1499938964844,293.1499938964844,279.45001220703125,41037.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295037746429443,1.0,0.0,0.0,3.5308854579925537,3.530909299850464,8.318797881656792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9814453125,0.0,1441.1002197265625,1895.4371337890625,0.0,2743.826904296875,0.8837881684303284,1.0,0.0,3.0,1.0,0.0
17753460,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9136221408843994,0.3259791731834411,0.2938006222248077,298.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.806660532951355,0.2228231728076934,0.2121973931789398,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9865034818649292,0.405953049659729,0.2840482592582702,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9718664288520812,0.3860969841480255,0.3658351898193359,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.800290584564209,0.2175160944461822,0.9835028648376464,285.0190734863281,284.95001220703125,299.0362548828125,296.28045654296875,298.2701721191406,297.6714172363281,285.0223083496094,1.0,0.4696912169456482,0.6908072829246521,0.6908072829246521,1.0,1.0,-2.568347454071045,1.123881459236145,1.4444659948349,0.5431123971939087,0.9210636019706726,0.9210636019706726,0.0,87.02830505371094,77.0,61270.77734375,0.0,1343.4434814453125,1.0,279.3984680175781,283.4842834472656,299.2320556640625,303.113037109375,293.1499938964844,293.1499938964844,279.45001220703125,34737.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218989372253418,1.0,0.0,0.0,3.57944655418396,3.579469680786133,8.549191647944099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.443359375,0.0,1446.8204345703125,1895.4371337890625,0.0,2673.1708984375,0.890805184841156,1.0,0.0,3.0,1.0,0.0
17753520,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9253755807876588,0.3265951573848724,0.294259637594223,298.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8155810236930847,0.2233901917934417,0.2126238793134689,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9951258897781372,0.4066389203071594,0.284445196390152,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.981886625289917,0.3869505524635315,0.366524875164032,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8091655969619751,0.2178303450345993,0.984327495098114,285.00799560546875,284.95001220703125,299.06500244140625,296.29571533203125,298.2842712402344,297.6742248535156,285.00665283203125,1.0,0.4683921337127685,0.6900759339332581,0.6900759339332581,1.0,1.0,-2.5717060565948486,1.1251357793807983,1.4465701580047607,0.5436072945594788,0.9357577562332152,0.9357577562332152,0.0,84.44621276855469,80.0,61499.08984375,0.0,1336.4141845703125,1.0,279.44158935546875,283.4678955078125,299.2646789550781,303.1991882324219,293.1499938964844,293.1499938964844,279.1499938964844,33495.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194053173065186,1.0,0.0,0.0,3.651955127716065,3.651978492736816,8.899060048861429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.6376953125,0.0,1516.597412109375,1895.4371337890625,0.0,2650.060791015625,0.9039327502250672,1.0,0.0,3.0,1.0,0.0
17753580,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.93271666765213,0.3267326951026916,0.2945705056190491,298.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8211082816123962,0.2239382266998291,0.2130900025367736,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.4068979918956756,0.2842135727405548,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9877030849456788,0.3874439895153045,0.3671251237392425,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8144480586051941,0.2179447412490844,0.985082745552063,284.8764953613281,284.95001220703125,299.09375,296.3109436035156,298.2968444824219,297.6744384765625,284.8729858398437,1.0,0.4676940739154815,0.6893446445465088,0.6893446445465088,1.0,1.0,-2.573976755142212,1.125854253768921,1.4481223821640017,0.5439184308052063,0.8468790650367737,0.8468790650367737,0.0,82.96883392333984,80.0,62282.6875,0.0,1332.8345947265625,1.0,279.1985168457031,283.32135009765625,299.3343505859375,303.43719482421875,293.1499938964844,293.1499938964844,279.1499938964844,37995.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247752785682678,1.0,0.0,0.0,3.614184617996216,3.614208698272705,8.715934427527827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.2978515625,0.0,1508.4669189453125,1895.4371337890625,0.0,2699.86474609375,0.8962449431419373,1.0,0.0,3.0,1.0,0.0
17753640,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9344172477722168,0.3266973197460174,0.2945335209369659,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8229397535324097,0.224476158618927,0.2135840803384781,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.4072180390357971,0.2833054363727569,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9892333149909972,0.3877885937690735,0.3674481511116028,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8157148361206055,0.2179506570100784,0.98512864112854,284.91339111328125,284.95001220703125,299.1224975585937,296.3261108398437,298.3090515136719,297.6741027832031,284.9154663085937,1.0,0.4673128128051758,0.6886132955551147,0.6886132955551147,1.0,1.0,-2.5729923248291016,1.125064730644226,1.4479275941848757,0.5432483553886414,0.8517705202102661,0.8517705202102661,0.0,82.54994201660156,83.0,62078.66796875,0.0,1330.203857421875,1.0,279.158203125,283.3624267578125,299.3371887207031,303.38397216796875,293.1499938964844,293.1499938964844,279.45001220703125,38666.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255370855331421,1.0,0.0,0.0,3.528724193572998,3.52874755859375,8.308616656904633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.6220703125,0.0,1421.6737060546875,1895.4371337890625,0.0,2706.9404296875,0.8809068202972412,1.0,0.0,3.0,1.0,0.0
17753700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.935999870300293,0.3270809650421142,0.2946610450744629,298.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8245534300804138,0.225032091140747,0.2140867710113525,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4080073833465576,0.2822543978691101,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.990597128868103,0.3884569704532623,0.3678970038890838,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8168218731880188,0.2181364893913269,0.9854530692100524,285.03253173828125,284.95001220703125,299.15118408203125,296.3412170410156,298.322509765625,297.6758728027344,285.0352478027344,1.0,0.4673464298248291,0.6878820061683655,0.6878820061683655,1.0,1.0,-2.574317693710327,1.1253340244293213,1.448983669281006,0.5433061718940735,0.9381911158561708,0.9381911158561708,0.0,82.28925323486328,83.0,61553.6796875,0.0,1330.2811279296875,1.0,279.398681640625,283.4895324707031,299.3062438964844,303.2044677734375,293.1499938964844,293.1499938964844,279.45001220703125,33580.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194471597671509,1.0,0.0,0.0,3.59181809425354,3.591841220855713,8.608391226516687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.6865234375,0.0,1451.583984375,1895.4371337890625,0.0,2650.448486328125,0.8923107385635376,1.0,0.0,3.0,1.0,0.0
17753760,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.937169313430786,0.3275730609893799,0.2950994074344635,298.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8256300687789917,0.2255951911211013,0.2146113961935043,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4090101420879364,0.2817609310150146,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9915575981140136,0.3892248570919037,0.368609070777893,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8175562024116516,0.2183918803930282,0.9865283966064452,285.015869140625,284.95001220703125,299.1798400878906,296.3562927246094,298.3363952636719,297.6784973144531,285.01373291015625,1.0,0.4677240252494812,0.6871054768562317,0.6871054768562317,1.0,1.0,-2.5770270824432373,1.1262515783309937,1.4507756233215332,0.5436065196990967,0.9529042840003968,0.9529042840003968,0.0,82.2436752319336,86.0,61811.20703125,0.0,1333.5328369140625,1.0,279.44171142578125,283.4671630859375,299.3359680175781,303.2922058105469,293.1499938964844,293.1499938964844,279.1499938964844,32766.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179064393043518,1.0,0.0,0.0,3.6723341941833496,3.6723577976226807,8.998657108350017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.955078125,0.0,1533.82080078125,1895.4371337890625,0.0,2636.184814453125,0.907931625843048,1.0,0.0,3.0,1.0,0.0
17753820,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9368446469306946,0.3275992274284363,0.2953691780567169,298.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8257967233657837,0.2261384427547454,0.2151404172182083,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.4095615744590759,0.2822721004486084,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9915001392364502,0.3896328508853912,0.3691960275173187,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8172964453697205,0.2184422612190246,0.9873250722885132,284.87554931640625,284.95001220703125,299.2084655761719,296.3713073730469,298.3485412597656,297.6781005859375,284.87109375,1.0,0.4683728814125061,0.6863289475440979,0.6863289475440979,1.0,1.0,-2.580264091491699,1.1274079084396362,1.452856183052063,0.5440638065338135,0.859304666519165,0.859304666519165,0.0,82.49525451660156,86.0,62671.12890625,0.0,1338.769775390625,1.0,279.1979064941406,283.3109741210937,299.4021301269531,303.53082275390625,293.1499938964844,293.1499938964844,279.1499938964844,37268.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238511681556702,1.0,0.0,0.0,3.646764039993286,3.646788120269776,8.873778938323085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.2138671875,0.0,1539.0535888671875,1895.4371337890625,0.0,2691.2841796875,0.903030812740326,1.0,0.0,3.0,1.0,0.0
17753880,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9344897866249084,0.327470451593399,0.2952710688114166,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8248350024223328,0.2266719043254852,0.2156639695167541,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.4096941947937011,0.2840216159820556,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9900814294815063,0.3899011313915252,0.3694753050804138,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8156770467758179,0.2183891683816909,0.9872540235519408,284.9095153808594,284.95001220703125,299.237060546875,296.3862609863281,298.3597717285156,297.676025390625,284.91217041015625,1.0,0.4692012965679168,0.6855523586273193,0.6855523586273193,1.0,1.0,-2.58312726020813,1.1283862590789795,1.4547410011291504,0.5444163680076599,0.86090087890625,0.86090087890625,0.0,83.07810974121094,89.0,62535.91796875,0.0,1344.9989013671875,1.0,279.1579284667969,283.3498840332031,299.40264892578125,303.4781188964844,293.1499938964844,293.1499938964844,279.45001220703125,38395.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250282406806946,1.0,0.0,0.0,3.5643484592437744,3.564372062683105,8.47722219532443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.064453125,0.0,1457.451904296875,1895.4371337890625,0.0,2702.2138671875,0.8885222673416138,1.0,0.0,3.0,1.0,0.0
17753940,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9320673942565918,0.3277992308139801,0.2953639924526214,298.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8236721158027649,0.2272251099348068,0.2161971032619476,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.4099362790584564,0.2858019173145294,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9885224103927612,0.3905180990695953,0.3698974847793579,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8139173984527588,0.2185285985469818,0.9874990582466124,285.0332946777344,284.95001220703125,299.2655944824219,296.4011535644531,298.3722839355469,297.6762390136719,285.0365905761719,1.0,0.4702139794826507,0.6847758293151855,0.6847758293151855,1.0,1.0,-2.586817979812622,1.1297578811645508,1.4570602178573608,0.5449458360671997,0.9499184489250184,0.9499184489250184,0.0,83.75978088378906,89.0,62044.6796875,0.0,1352.7410888671875,1.0,279.3995666503906,283.4809875488281,299.37017822265625,303.2988586425781,293.1499938964844,293.1499938964844,279.45001220703125,33482.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192635178565979,1.0,0.0,0.0,3.628218412399292,3.628241539001465,8.78375317370228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.0048828125,0.0,1490.3480224609375,1895.4371337890625,0.0,2648.74755859375,0.9003348350524902,1.0,0.0,3.0,1.0,0.0
17754000,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9298794269561768,0.3282617032527923,0.2957942187786102,298.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8224044442176819,0.2277882248163223,0.2167496383190155,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9989806413650512,0.41017946600914,0.2869088649749756,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9870076179504396,0.3912481069564819,0.3705987334251404,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8122293949127197,0.2187542617321014,0.9885472059249878,285.0206604003906,284.95001220703125,299.2940979003906,296.416015625,298.38531494140625,297.67742919921875,285.0185852050781,1.0,0.4714008569717407,0.6839993000030518,0.6839993000030518,1.0,1.0,-2.591430425643921,1.1315571069717407,1.4598733186721802,0.5457223653793335,0.9684115052223206,0.9684115052223206,0.0,84.52191162109375,92.0,62358.83984375,0.0,1362.0477294921875,1.0,279.4419860839844,283.461181640625,299.3990173339844,303.3892517089844,293.1499938964844,293.1499938964844,279.1499938964844,32625.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180203437805176,1.0,0.0,0.0,3.710700035095215,3.710723876953125,9.187660907628016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.51171875,0.0,1576.083984375,1895.4371337890625,0.0,2637.239013671875,0.9164984226226808,1.0,0.0,3.0,1.0,0.0
17754060,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9255683422088624,0.328242540359497,0.2960673570632934,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8197745084762573,0.2283322215080261,0.2173153907060623,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9960511326789856,0.4099949598312378,0.2871135473251343,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9838823676109314,0.3915979564189911,0.3711788356304168,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8090409636497498,0.2187730818986892,0.9893851280212402,284.8763122558594,284.95001220703125,299.3225402832031,296.4307861328125,298.3968505859375,297.6761779785156,284.8709716796875,1.0,0.47262704372406,0.6831594109535217,0.6831594109535217,1.0,1.0,-2.594393730163574,1.132534384727478,1.4618593454360962,0.5461081862449646,0.8732965588569641,0.8732965588569641,0.0,85.68473052978516,92.0,63289.3046875,0.0,1371.0177001953125,1.0,279.1969909667969,283.2992553710937,299.46441650390625,303.63232421875,293.1499938964844,293.1499938964844,279.1499938964844,36844.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242229223251343,1.0,0.0,0.0,3.693821907043457,3.693846464157105,9.10427104372502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.822265625,0.0,1588.86328125,1895.4371337890625,0.0,2694.7353515625,0.9133741855621338,1.0,0.0,3.0,1.0,0.0
17754120,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.919040858745575,0.328027069568634,0.2959483861923218,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.815839409828186,0.2288653403520584,0.2178799211978912,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9913948774337769,0.4097063243389129,0.2869419753551483,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9789405465126038,0.3917700946331024,0.3714257478713989,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.804162859916687,0.2186711281538009,0.98932683467865,284.9028015136719,284.95001220703125,299.3509521484375,296.4454650878906,298.4078369140625,297.6740417480469,284.90557861328125,1.0,0.4737899601459503,0.6823195219039917,0.6823195219039917,1.0,1.0,-2.594949722290039,1.132375717163086,1.4625740051269531,0.5458598732948303,0.8684996366500854,0.8684996366500854,0.0,87.22110748291016,95.0,63105.51171875,0.0,1378.53515625,1.0,279.1575927734375,283.3331298828125,299.464111328125,303.578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38432.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256075978279114,1.0,0.0,0.0,3.610447645187378,3.610471725463867,8.69791961122246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.185546875,0.0,1507.6134033203125,1895.4371337890625,0.0,2707.595703125,0.8986390233039856,1.0,0.0,3.0,1.0,0.0
17754180,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9136962890625,0.3282832205295563,0.2959968745708465,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8124876022338867,0.2294189929962158,0.2184446305036544,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.987297296524048,0.4099309146404266,0.286943644285202,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9746140241622924,0.3923022747039795,0.3717913627624511,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7999768853187561,0.2187682837247848,0.9895099997520448,285.0296936035156,284.95001220703125,299.3793029785156,296.4601135253906,298.4204406738281,297.6747436523437,285.0331726074219,1.0,0.4749851524829864,0.6814796328544617,0.6814796328544617,1.0,1.0,-2.596345901489258,1.1326208114624023,1.463724970817566,0.5457656979560852,0.9579503536224364,0.9579503536224364,0.0,88.62261199951172,95.0,62534.3828125,0.0,1386.5538330078125,1.0,279.4006042480469,283.4686889648437,299.4299011230469,303.39276123046875,293.1499938964844,293.1499938964844,279.45001220703125,33685.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198432922363281,1.0,0.0,0.0,3.6684720516204834,3.6684958934783936,8.979739050118951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.7099609375,0.0,1536.4151611328125,1895.4371337890625,0.0,2654.117431640625,0.909468710422516,1.0,0.0,3.0,1.0,0.0
17754240,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9101799130439758,0.3287041485309601,0.2963934242725372,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8100971579551697,0.2299831658601761,0.2190156131982803,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.984373927116394,0.4103648960590362,0.2872435748577118,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9715651273727416,0.3929786384105682,0.3724454343318939,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7970584630966187,0.2189664989709854,0.990487575531006,285.01910400390625,284.95001220703125,299.4075927734375,296.47467041015625,298.43359375,297.67645263671875,285.01708984375,1.0,0.4762953519821167,0.6806397438049316,0.6806397438049316,1.0,1.0,-2.599827766418457,1.1338403224945068,1.4659873247146606,0.5462183952331543,0.9769748449325562,0.9769748449325562,0.0,89.79264831542969,98.0,62806.39453125,0.0,1396.281005859375,1.0,279.4422912597656,283.45123291015625,299.4572448730469,303.4786376953125,293.1499938964844,293.1499938964844,279.1499938964844,32819.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184954524040222,1.0,0.0,0.0,3.746747255325317,3.7467715740203857,9.367033726448426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.3447265625,0.0,1619.06494140625,1895.4371337890625,0.0,2641.635986328125,0.9247705340385436,1.0,0.0,3.0,1.0,0.0
17754300,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9059994220733644,0.3286599218845367,0.2966448664665222,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8071701526641846,0.2305278778076172,0.2195897400379181,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9807484745979308,0.4103822112083435,0.2874646782875061,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.967762291431427,0.3932949602603912,0.3729930520057678,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7935857176780701,0.2189656794071197,0.9912577271461488,284.87420654296875,284.95001220703125,299.4358215332031,296.4891357421875,298.4451904296875,297.675537109375,284.86871337890625,1.0,0.4776279330253601,0.6797998547554016,0.6797998547554016,1.0,1.0,-2.602672815322876,1.1347429752349854,1.4679298400878906,0.5465717911720276,0.8809152841567993,0.8809152841567993,0.0,91.14312744140624,98.0,63741.6171875,0.0,1405.994873046875,1.0,279.1961975097656,283.2882995605469,299.52154541015625,303.7197265625,293.1499938964844,293.1499938964844,279.1499938964844,36878.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245306015014648,1.0,0.0,0.0,3.7297303676605225,3.729755401611328,9.282140922550752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.251953125,0.0,1630.407958984375,1895.4371337890625,0.0,2697.59228515625,0.9215126037597656,1.0,0.0,3.0,1.0,0.0
