time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.90044766664505,0.3284207582473755,0.2965089678764343,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8031536340713501,0.2310611754655838,0.2201597094535827,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.975589394569397,0.4102177917957306,0.2874089181423187,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9623473286628724,0.3934395015239715,0.3732162117958069,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7888755202293396,0.2188445478677749,0.991136908531189,284.8993835449219,284.95001220703125,299.4639892578125,296.5035400390625,298.45611572265625,297.67352294921875,284.90234375,1.0,0.4788744449615478,0.6789792776107788,0.6789792776107788,1.0,1.0,-2.6032521724700928,1.1345856189727783,1.468666434288025,0.5463536977767944,0.8742024898529053,0.8742024898529053,0.0,92.810546875,101.0,63545.609375,0.0,1414.1546630859375,1.0,279.1573486328125,283.3213806152344,299.5210266113281,303.6648864746094,293.1499938964844,293.1499938964844,279.45001220703125,38534.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257974982261658,1.0,0.0,0.0,3.645344257354736,3.6453685760498047,8.866870757628931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.0009765625,0.0,1546.9310302734375,1895.4371337890625,0.0,2709.360107421875,0.9064374566078186,1.0,0.0,3.0,1.0,0.0
17754420,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8959178924560547,0.3286668360233307,0.2965450584888458,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7997992634773254,0.2316156327724456,0.2207288444042205,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.971115231513977,0.4105263650417328,0.2874844074249267,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9577035307884216,0.3939594626426697,0.3735661506652832,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7849208116531372,0.2189290523529052,0.991265058517456,285.02960205078125,284.95001220703125,299.4920959472656,296.5178527832031,298.4686279296875,297.6743469238281,285.0333251953125,1.0,0.4801308214664459,0.678158700466156,0.678158700466156,1.0,1.0,-2.604640483856201,1.1348180770874023,1.4698224067687988,0.5462803244590759,0.9653083682060242,0.9653083682060242,0.0,94.31681060791016,101.0,62945.70703125,0.0,1422.6729736328125,1.0,279.4013671875,283.46063232421875,299.4867858886719,303.4765319824219,293.1499938964844,293.1499938964844,279.45001220703125,33822.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199564814567566,1.0,0.0,0.0,3.7003252506256095,3.7003493309021,9.13635744836938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.232421875,0.0,1573.3631591796875,1895.4371337890625,0.0,2655.165771484375,0.9167017340660096,1.0,0.0,3.0,1.0,0.0
17754480,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8929151892662048,0.3290903270244598,0.2969417572021484,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7974680066108704,0.2321812957525253,0.2213038206100464,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.967988669872284,0.4110240936279297,0.2878380119800567,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9545044302940368,0.3946369290351867,0.374218612909317,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7822014689445496,0.2191220968961715,0.9922178387641908,285.0211486816406,284.95001220703125,299.5201416015625,296.5321044921875,298.481689453125,297.6761779785156,285.0192565917969,1.0,0.4814873039722442,0.6773381233215332,0.6773381233215332,1.0,1.0,-2.6081600189208984,1.136046051979065,1.4721139669418335,0.5467606782913208,0.9861581921577454,0.9861581921577454,0.0,95.56275939941406,104.0,63208.984375,0.0,1432.864013671875,1.0,279.4425354003906,283.4450378417969,299.5140686035156,303.5619201660156,293.1499938964844,293.1499938964844,279.1499938964844,32910.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185602426528931,1.0,0.0,0.0,3.776712894439697,3.7767374515533447,9.517463013253292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.3359375,0.0,1654.8502197265625,1895.4371337890625,0.0,2642.23583984375,0.9316178560256958,1.0,0.0,3.0,1.0,0.0
17754540,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8893283009529114,0.3290455341339111,0.2971971035003662,298.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7947397828102112,0.2327273488044738,0.2218814641237259,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9642056822776794,0.4110825359821319,0.2880976796150207,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9506486654281616,0.3949529826641083,0.3747696876525879,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7790533304214478,0.2191164642572403,0.99297833442688,284.875,284.95001220703125,299.548095703125,296.5462341308594,298.4931945800781,297.6753845214844,284.8691711425781,1.0,0.4828546047210693,0.6765175461769104,0.6765175461769104,1.0,1.0,-2.611052989959717,1.1369627714157104,1.4740902185440063,0.5471428036689758,0.8898006081581116,0.8898006081581116,0.0,96.97102355957033,104.0,64168.59375,0.0,1442.9671630859375,1.0,279.1955261230469,283.27996826171875,299.5780639648437,303.803955078125,293.1499938964844,293.1499938964844,279.1499938964844,36768.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245412111282349,1.0,0.0,0.0,3.762290954589844,3.762316226959229,9.44491489462962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.50390625,0.0,1667.6502685546875,1895.4371337890625,0.0,2697.69091796875,0.9288313984870912,1.0,0.0,3.0,1.0,0.0
17754600,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8843542337417603,0.3287905752658844,0.2970558106899261,298.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7911109924316406,0.2332613468170166,0.2224543690681457,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9588773250579834,0.410932332277298,0.2880625426769256,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9452461004257202,0.3950856029987335,0.3749890625476837,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.77481609582901,0.2189841270446777,0.9928316473960876,284.89697265625,284.95001220703125,299.57598876953125,296.560302734375,298.5039978027344,297.67340087890625,284.9000244140625,1.0,0.484124094247818,0.6756969690322876,0.6756969690322876,1.0,1.0,-2.611618757247925,1.1367835998535156,1.4748351573944092,0.5469244718551636,0.8805629014968872,0.8805629014968872,0.0,98.69025421142578,107.0,63970.00390625,0.0,1451.3734130859375,1.0,279.1571044921875,283.3105163574219,299.5775451660156,303.7493896484375,293.1499938964844,293.1499938964844,279.45001220703125,38536.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258043527603149,1.0,0.0,0.0,3.678842544555664,3.67886734008789,9.030580940816436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.6298828125,0.0,1584.62451171875,1895.4371337890625,0.0,2709.423828125,0.9138401746749878,1.0,0.0,3.0,1.0,0.0
17754660,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8802546858787537,0.3290271461009979,0.2970806658267975,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7880933284759521,0.2338169813156128,0.2230260968208313,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9543062448501588,0.411253422498703,0.2881473302841186,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9406726956367492,0.395599752664566,0.3753309845924377,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7712602019309998,0.2190599143505096,0.9929198622703552,285.0299987792969,284.95001220703125,299.6037902832031,296.5742492675781,298.516357421875,297.6742553710937,285.0339660644531,1.0,0.4853931367397308,0.6748823523521423,0.6748823523521423,1.0,1.0,-2.612950086593628,1.1369781494140625,1.475972056388855,0.5468289852142334,0.9731953740119934,0.9731953740119934,0.0,100.24121856689452,107.0,63343.71484375,0.0,1460.060791015625,1.0,279.4021301269531,283.4530334472656,299.5431213378906,303.5589904785156,293.1499938964844,293.1499938964844,279.45001220703125,33919.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199600577354431,1.0,0.0,0.0,3.7310757637023926,3.73110032081604,9.28883878259512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.3974609375,0.0,1609.3426513671875,1895.4371337890625,0.0,2655.199462890625,0.92365163564682,1.0,0.0,3.0,1.0,0.0
17754720,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.877589225769043,0.3294528126716614,0.2974758446216583,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7860257029533386,0.2343845218420028,0.2236036658287048,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9511933326721193,0.4117703735828399,0.2885132730007171,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9376074075698853,0.3962815701961517,0.3759845793247223,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7688501477241516,0.2192503064870834,0.9938539266586304,285.0235290527344,284.95001220703125,299.63153076171875,296.5881042480469,298.52935791015625,297.67626953125,285.0216979980469,1.0,0.4867573082447052,0.6740677356719971,0.6740677356719971,1.0,1.0,-2.616464614868164,1.1381943225860596,1.4782702922821045,0.5472863912582397,0.9959017038345336,0.9959017038345336,0.0,101.51575469970705,110.0,63600.17578125,0.0,1470.4522705078125,1.0,279.4427490234375,283.4391784667969,299.57000732421875,303.6437072753906,293.1499938964844,293.1499938964844,279.1499938964844,32981.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185579180717468,1.0,0.0,0.0,3.805808782577514,3.80583381652832,9.664673825682255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.0244140625,0.0,1689.972412109375,1895.4371337890625,0.0,2642.21435546875,0.9382486343383788,1.0,0.0,3.0,1.0,0.0
17754780,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8744290471076965,0.3294069766998291,0.2977334558963775,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7836281061172485,0.2349322885274887,0.2241837978363037,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9474823474884032,0.41184201836586,0.2887854874134063,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9339766502380372,0.3965989351272583,0.3765400052070617,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7660883665084839,0.2192417234182357,0.9946078062057496,284.8759460449219,284.95001220703125,299.6591491699219,296.60186767578125,298.5407409667969,297.6755676269531,284.8697814941406,1.0,0.4881288707256317,0.6732531785964966,0.6732531785964966,1.0,1.0,-2.619375705718994,1.1391113996505735,1.48026442527771,0.5476475954055786,0.8992322087287903,0.8992322087287903,0.0,102.94358825683594,110.0,64585.25,0.0,1480.7384033203125,1.0,279.1949157714844,283.2718505859375,299.6334533691406,303.8865051269531,293.1499938964844,293.1499938964844,279.1499938964844,36637.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245109915733337,1.0,0.0,0.0,3.794230699539185,3.794256448745728,9.605960258340929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.7431640625,0.0,1704.5926513671875,1895.4371337890625,0.0,2697.410400390625,0.9360112547874452,1.0,0.0,3.0,1.0,0.0
17754840,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8700013756752014,0.3291354477405548,0.2975851595401764,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7804208993911743,0.2354672849178314,0.2247588485479354,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9422608017921448,0.4116877913475036,0.2887542247772217,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9289057850837708,0.3967198133468628,0.3767552971839905,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.762345552444458,0.2190994024276733,0.9944370985031128,284.8944396972656,284.95001220703125,299.68670654296875,296.61553955078125,298.5513610839844,297.6736145019531,284.8975524902344,1.0,0.4893974065780639,0.6724385619163513,0.6724385619163513,1.0,1.0,-2.6199066638946533,1.1389083862304688,1.4809982776641846,0.5473973155021667,0.8872588872909546,0.8872588872909546,0.0,104.68405151367188,113.0,64386.953125,0.0,1489.2269287109375,1.0,279.1568908691406,283.29949951171875,299.6328125,303.83221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38515.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257890343666077,1.0,0.0,0.0,3.712295055389404,3.712320327758789,9.195562142849668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.6259765625,0.0,1622.7265625,1895.4371337890625,0.0,2709.281494140625,0.9212205410003662,1.0,0.0,3.0,1.0,0.0
17754900,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8663471937179565,0.3293587863445282,0.2975963652133941,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7777509689331055,0.2360246926546096,0.2253326475620269,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9378281831741332,0.4120064675807953,0.2888365685939789,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9246684312820436,0.3972249627113342,0.3770873844623565,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7591949701309204,0.2191671431064605,0.9944851398468018,285.0301513671875,284.95001220703125,299.71417236328125,296.62908935546875,298.5635986328125,297.674560546875,285.03436279296875,1.0,0.4906601011753082,0.671623945236206,0.671623945236206,1.0,1.0,-2.6211612224578857,1.1390557289123535,1.482105374336243,0.5472567677497864,0.9812660217285156,0.9812660217285156,0.0,106.25595092773438,113.0,63733.43359375,0.0,1497.9493408203125,1.0,279.40283203125,283.4452514648437,299.5980224609375,303.6396484375,293.1499938964844,293.1499938964844,279.45001220703125,34017.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199542760848999,1.0,0.0,0.0,3.761600017547608,3.761624813079834,9.441445740776544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.619140625,0.0,1645.6260986328125,1895.4371337890625,0.0,2655.145751953125,0.9305517077445984,1.0,0.0,3.0,1.0,0.0
17754960,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8640085458755493,0.3297718465328216,0.2979815304279327,298.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7759466171264648,0.2365962713956833,0.2259134650230407,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.934882402420044,0.4125194549560547,0.2892014682292938,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.921903669834137,0.3978965878486633,0.3777335286140442,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7570866346359253,0.2193558514118194,0.9954010844230652,285.02587890625,284.95001220703125,299.7415466308594,296.6425170898437,298.5765380859375,297.67681884765625,285.0242614746094,1.0,0.492016077041626,0.6708000302314758,0.6708000302314758,1.0,1.0,-2.6246354579925537,1.1402348279953003,1.4844006299972534,0.5476770997047424,1.0,1.0,0.0,107.54273223876952,116.0,63974.6953125,0.0,1508.421142578125,1.0,279.4429931640625,283.43359375,299.6244201660156,303.7233581542969,293.1499938964844,293.1499938964844,279.1499938964844,33150.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185497522354126,1.0,0.0,0.0,3.8333444595336914,3.833369731903076,9.805030458664987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.384765625,0.0,1724.487060546875,1895.4371337890625,0.0,2642.138916015625,0.9444875121116638,1.0,0.0,3.0,1.0,0.0
17755020,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8612295985221863,0.3297057449817657,0.2982253730297088,298.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7738578915596008,0.237149491906166,0.2264984995126724,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9313977360725404,0.4125778675079345,0.2894684672355652,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9186610579490662,0.3981949687004089,0.3782761394977569,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7546792030334473,0.2193484157323837,0.9961572885513306,284.8783874511719,284.95001220703125,299.768798828125,296.6558532714844,298.5879211425781,297.67645263671875,284.8717346191406,1.0,0.4933779537677765,0.6699761748313904,0.6699761748313904,1.0,1.0,-2.6275172233581543,1.141119122505188,1.4863979816436768,0.5480064153671265,0.9090721607208252,0.9090721607208252,0.0,108.97888946533205,116.0,64989.1796875,0.0,1518.7757568359375,1.0,279.1943359375,283.2651062011719,299.6871337890625,303.9663391113281,293.1499938964844,293.1499938964844,279.1499938964844,36487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244536519050598,1.0,0.0,0.0,3.824512243270874,3.824538230895996,9.759901331563017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.94140625,0.0,1739.952392578125,1895.4371337890625,0.0,2696.8779296875,0.9428402185440063,1.0,0.0,3.0,1.0,0.0
17755080,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8572725057601929,0.3293883204460144,0.2980485260486603,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7710304856300354,0.2376897931098938,0.227079302072525,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9264848828315736,0.4123844504356384,0.2894197404384613,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.914137065410614,0.3982746303081512,0.3784639835357666,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.751374363899231,0.2191991060972213,0.9959783554077148,284.89263916015625,284.95001220703125,299.7959899902344,296.6690673828125,298.59844970703125,297.6747741699219,284.895751953125,1.0,0.4946330785751343,0.6691522598266602,0.6691522598266602,1.0,1.0,-2.6279571056365967,1.1408551931381226,1.4871017932891846,0.5477120280265808,0.894187331199646,0.894187331199646,0.0,110.73324584960938,119.0,64792.7421875,0.0,1527.2354736328125,1.0,279.1567077636719,283.289306640625,299.6864318847656,303.9126281738281,293.1499938964844,293.1499938964844,279.45001220703125,38470.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257544040679932,1.0,0.0,0.0,3.744591474533081,3.744616985321045,9.356257919534984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6015625,0.0,1659.9417724609375,1895.4371337890625,0.0,2708.959716796875,0.9283409118652344,1.0,0.0,3.0,1.0,0.0
17755140,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8539788722991943,0.3295684158802032,0.2980183362960815,298.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7686653137207031,0.2382529079914093,0.2276591807603836,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9223451614379884,0.4126661717891693,0.2894744575023651,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9104010462760924,0.3987404704093933,0.37875697016716,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7485697865486145,0.2192606031894683,0.9959969520568848,285.0306701660156,284.95001220703125,299.8230285644531,296.68218994140625,298.6106262207031,297.6759948730469,285.0351257324219,1.0,0.4958769977092743,0.6683283448219299,0.6683283448219299,1.0,1.0,-2.6290535926818848,1.140910029411316,1.4881434440612793,0.5475077033042908,0.9894927740097046,0.9894927740097046,0.0,112.3232421875,119.0,64113.13671875,0.0,1535.8660888671875,1.0,279.4035339355469,283.43798828125,299.6512756347656,303.718017578125,293.1499938964844,293.1499938964844,279.45001220703125,34106.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199381828308105,1.0,0.0,0.0,3.791168212890625,3.791193246841431,9.590459058017586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.619140625,0.0,1681.256591796875,1895.4371337890625,0.0,2654.99658203125,0.9372299313545228,1.0,0.0,3.0,1.0,0.0
17755200,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8519113659858704,0.3299643099308014,0.2983763217926025,298.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7670968174934387,0.2388297021389007,0.2282455265522003,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9196790456771852,0.4131688475608825,0.2898227870464325,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9080488681793212,0.3993946313858032,0.3793763816356659,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7467222213745117,0.2194500714540481,0.9969018697738647,285.030517578125,284.95001220703125,299.8500061035156,296.6951599121094,298.6235046386719,297.6784973144531,285.0296325683594,1.0,0.4972141683101654,0.6675044894218445,0.6675044894218445,1.0,1.0,-2.632436513900757,1.1420316696166992,1.490404725074768,0.5478823184967041,1.0,1.0,0.0,113.61573791503906,122.0,64313.2890625,0.0,1546.3160400390625,1.0,279.44317626953125,283.43133544921875,299.67694091796875,303.7992858886719,293.1499938964844,293.1499938964844,279.1499938964844,33502.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185195326805115,1.0,0.0,0.0,3.855035305023194,3.855061054229736,9.916308272295282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.509765625,0.0,1753.7347412109375,1895.4371337890625,0.0,2641.859130859375,0.9495750665664672,1.0,0.0,3.0,1.0,0.0
17755260,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8472388982772827,0.3287034332752228,0.2980691492557525,298.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.763630211353302,0.2392609417438507,0.2288076430559158,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9138523936271667,0.4120308756828308,0.2896652221679687,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.902851939201355,0.3984643220901489,0.3793278634548187,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7424525022506714,0.2181658297777176,0.9947999715805054,284.8790588378906,284.95001220703125,299.8768920898437,296.70806884765625,298.6283569335937,297.6674499511719,284.8705749511719,1.0,0.4983181357383728,0.6666647791862488,0.6666647791862488,1.0,1.0,-2.629990100860596,1.1403592824935913,1.4896308183670044,0.5470318794250488,0.9154343008995056,0.9154343008995056,0.0,115.7746353149414,122.0,65263.12109375,0.0,1552.617431640625,1.0,279.1938781738281,283.257080078125,299.7386169433594,304.04034423828125,293.1499938964844,293.1499938964844,279.1499938964844,36401.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824313759803772,1.0,0.0,0.0,3.849702835083008,3.84972882270813,9.888893828247092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.0205078125,0.0,1770.076416015625,1895.4371337890625,0.0,2695.578857421875,0.9485050439834596,1.0,0.0,3.0,1.0,0.0
17755320,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8408369421958923,0.3275209665298462,0.2970569729804992,297.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7590648531913757,0.2396972179412841,0.22933429479599,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9061580896377563,0.4109448790550232,0.2889578342437744,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8959147334098816,0.3975907266139984,0.3785788714885711,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7365728616714478,0.2169592380523681,0.9898013472557068,284.8811950683594,284.95001220703125,299.9037780761719,296.720947265625,298.6341247558594,297.6580505371094,284.884033203125,1.0,0.4990383982658386,0.6658251285552979,0.6658251285552979,1.0,1.0,-2.6216511726379395,1.1359570026397705,1.4856940507888794,0.5445230603218079,0.8901446461677551,0.8901446461677551,0.0,118.4380874633789,125.0,64826.5546875,0.0,1553.05322265625,1.0,279.15655517578125,283.2755432128906,299.736083984375,303.9740295410156,293.1499938964844,293.1499938964844,279.45001220703125,38966.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253422379493713,1.0,0.0,0.0,3.758614301681519,3.7586400508880615,9.426464089301588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.5732421875,0.0,1680.2568359375,1895.4371337890625,0.0,2705.130859375,0.9316453337669371,1.0,0.0,3.0,1.0,0.0
17755380,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8362030982971191,0.3271064758300781,0.2964062988758087,297.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7558138370513916,0.2401738911867141,0.2298544198274612,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9008229970932008,0.4105908870697021,0.2885065078735351,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8908203840255737,0.3973435759544372,0.3781212866306305,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7321407198905945,0.2161764055490493,0.9857133626937866,285.01739501953125,284.95001220703125,299.9306335449219,296.7337646484375,298.6429138183594,297.6539306640625,285.0213623046875,1.0,0.4996781051158905,0.6649854779243469,0.6649854779243469,1.0,1.0,-2.6154825687408447,1.1325907707214355,1.4828917980194092,0.5424531698226929,0.9801989793777466,0.9801989793777466,0.0,120.52205657958984,125.0,63955.578125,0.0,1553.879150390625,1.0,279.4036865234375,283.4254455566406,299.6981506347656,303.762939453125,293.1499938964844,293.1499938964844,279.45001220703125,34599.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189254999160767,1.0,0.0,0.0,3.794099569320679,3.794124841690064,9.605296327208634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.0712890625,0.0,1688.5828857421875,1895.4371337890625,0.0,2645.61767578125,0.93825364112854,1.0,0.0,3.0,1.0,0.0
17755440,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8334603905677795,0.32707080245018,0.2963243722915649,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7538651823997498,0.2406779527664184,0.2303818315267563,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8976330161094666,0.4106197357177734,0.2884842753410339,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.887731671333313,0.3974432647228241,0.3781640231609344,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7292764186859131,0.2156803011894226,0.983275592327118,285.0111999511719,284.95001220703125,299.9574890136719,296.7465515136719,298.6534118652344,297.6527099609375,285.00933837890625,1.0,0.500403642654419,0.664145827293396,0.664145827293396,1.0,1.0,-2.6131088733673096,1.1309990882873535,1.482109785079956,0.5413374900817871,0.998967945575714,0.998967945575714,0.0,122.00790405273438,128.0,64033.28125,0.0,1557.24267578125,1.0,279.4432067871094,283.41436767578125,299.722412109375,303.8328857421875,293.1499938964844,293.1499938964844,279.1499938964844,33665.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168396353721619,1.0,0.0,0.0,3.855769157409668,3.855794668197632,9.920083812176015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.578125,0.0,1755.9200439453125,1895.4371337890625,0.0,2626.316162109375,0.9499679803848268,1.0,0.0,3.0,1.0,0.0
17755500,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8308753371238708,0.3266709744930267,0.2962261736392975,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7520807981491089,0.2411728948354721,0.2309147715568542,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8946388363838196,0.4103126525878906,0.2884624302387237,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8848602175712585,0.3972863554954529,0.378231942653656,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.726652204990387,0.2151103615760803,0.9812736511230468,284.8629150390625,284.95001220703125,299.9843139648437,296.7593078613281,298.6629333496094,297.6498718261719,284.85693359375,1.0,0.5011576414108276,0.6633061766624451,0.6633061766624451,1.0,1.0,-2.611283540725708,1.129649639129639,1.4816337823867798,0.5404156446456909,0.8975181579589844,0.8975181579589844,0.0,123.45415496826172,128.0,64864.3515625,0.0,1561.1729736328125,1.0,279.1940002441406,283.248779296875,299.7837829589844,304.06298828125,293.1499938964844,293.1499938964844,279.1499938964844,37398.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220230937004089,1.0,0.0,0.0,3.830617666244507,3.830643892288208,9.79108676801843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.830078125,0.0,1754.5330810546875,1895.4371337890625,0.0,2674.32177734375,0.94460791349411,1.0,0.0,3.0,1.0,0.0
17755560,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8276596069335938,0.3261213898658752,0.2957969307899475,297.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.749973714351654,0.2416640520095825,0.2314459383487701,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8909754753112793,0.409860223531723,0.2881972789764404,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8813828825950623,0.397014707326889,0.3780410587787628,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7236106991767883,0.2145049721002578,0.978818953037262,284.8854675292969,284.95001220703125,300.0111389160156,296.77203369140625,298.6722717285156,297.64654541015625,284.88885498046875,1.0,0.5018472075462341,0.6626583933830261,0.6626583933830261,1.0,1.0,-2.607909202575684,1.1276805400848389,1.4802285432815552,0.5391955375671387,0.8845517635345459,0.8845517635345459,0.0,125.09866333007812,131.0,64523.734375,0.0,1563.8485107421875,1.0,279.1566772460937,283.2829284667969,299.7818603515625,303.9960327148437,293.1499938964844,293.1499938964844,279.45001220703125,39234.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225275874137878,1.0,0.0,0.0,3.7343590259552,3.734384536743164,9.305193771069752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.353515625,0.0,1653.82080078125,1895.4371337890625,0.0,2679.001708984375,0.926689088344574,1.0,0.0,3.0,1.0,0.0
17755620,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8251217007637024,0.3261183798313141,0.2955824732780456,297.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7483335733413696,0.2421851605176925,0.2319807410240173,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8880717158317566,0.4099400341510772,0.2880930006504059,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8786340951919556,0.397190660238266,0.3780334591865539,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7211126089096069,0.2141804695129394,0.9769511222839355,285.023681640625,284.95001220703125,300.0379333496094,296.78472900390625,298.68377685546875,297.64703369140625,285.02789306640625,1.0,0.5025762915611267,0.6620106101036072,0.6620106101036072,1.0,1.0,-2.605910062789917,1.1263751983642578,1.4795347452163696,0.5382518172264099,0.977729558944702,0.977729558944702,0.0,126.51781463623048,131.0,63772.00390625,0.0,1567.409423828125,1.0,279.4032287597656,283.43218994140625,299.7471008300781,303.7955627441406,293.1499938964844,293.1499938964844,279.45001220703125,34474.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160691857337952,1.0,0.0,0.0,3.7764081954956055,3.776433229446411,9.51592767250986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9931640625,0.0,1666.5980224609375,1895.4371337890625,0.0,2619.192138671875,0.934257447719574,1.0,0.0,3.0,1.0,0.0
17755680,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8235844373703003,0.3263376355171203,0.295777827501297,297.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7473087906837463,0.242723748087883,0.2325266003608703,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8862731456756592,0.4102535247802734,0.2883043885231018,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8769307136535645,0.397574633359909,0.378387987613678,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7194278836250305,0.2140231281518936,0.976203680038452,285.0191345214844,284.95001220703125,300.064697265625,296.7973937988281,298.6963195800781,297.6492004394531,285.01739501953125,1.0,0.5034412145614624,0.6613627672195435,0.6613627672195435,1.0,1.0,-2.6065800189971924,1.1263158321380615,1.4802641868591309,0.537980854511261,0.999969244003296,0.999969244003296,0.0,127.63867950439452,134.0,63934.640625,0.0,1573.3140869140625,1.0,279.4430847167969,283.421142578125,299.7738647460937,303.8744201660156,293.1499938964844,293.1499938964844,279.1499938964844,33442.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141871094703674,1.0,0.0,0.0,3.8431899547576895,3.843215227127075,9.85546080300992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.287109375,0.0,1738.7589111328125,1895.4371337890625,0.0,2601.804443359375,0.9470075964927672,1.0,0.0,3.0,1.0,0.0
17755740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.821731686592102,0.3260996341705322,0.2958554029464721,297.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7460964322090149,0.2432452142238617,0.233078196644783,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8841496109962463,0.4101372063159942,0.2884395122528076,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8749309778213501,0.3976103961467743,0.3786693811416626,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7175453305244446,0.2137062102556228,0.9754768013954164,284.8711853027344,284.95001220703125,300.09149169921875,296.8099975585937,298.7072448730469,297.648681640625,284.86492919921875,1.0,0.5043529868125916,0.6607149839401245,0.6607149839401245,1.0,1.0,-2.606966495513916,1.126110315322876,1.4808562994003296,0.5376944541931152,0.9015159606933594,0.9015159606933594,0.0,128.90780639648438,134.0,64845.28125,0.0,1579.48583984375,1.0,279.1941833496094,283.2542724609375,299.836669921875,304.1119689941406,293.1499938964844,293.1499938964844,279.1499938964844,37027.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196789026260376,1.0,0.0,0.0,3.825086355209351,3.8251121044158936,9.762829904502723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.0771484375,0.0,1744.880859375,1895.4371337890625,0.0,2652.594482421875,0.9432028532028198,1.0,0.0,3.0,1.0,0.0
17755800,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8189772367477417,0.3256429433822632,0.2955357730388641,297.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7443798780441284,0.2437562793493271,0.2336265444755554,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8810800313949585,0.4098039865493774,0.288278579711914,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8720531463623047,0.3974610269069671,0.378621906042099,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7149584889411926,0.2132850140333175,0.9739804863929749,284.8902282714844,284.95001220703125,300.11822509765625,296.8226013183594,298.7174377441406,297.6469116210937,284.8934631347656,1.0,0.5052002668380737,0.6600672006607056,0.6600672006607056,1.0,1.0,-2.605194568634033,1.1248955726623535,1.4802991151809692,0.5368539094924927,0.8883679509162903,0.8883679509162903,0.0,130.49081420898438,137.0,64571.86328125,0.0,1584.0706787109375,1.0,279.1566772460937,283.2841186523437,299.83544921875,304.0514831542969,293.1499938964844,293.1499938964844,279.45001220703125,38888.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205333352088928,1.0,0.0,0.0,3.736352682113648,3.736377954483032,9.315131705989188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.44921875,0.0,1653.499755859375,1895.4371337890625,0.0,2660.51123046875,0.926856815814972,1.0,0.0,3.0,1.0,0.0
17755860,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.816666305065155,0.3256921768188476,0.2953836023807525,297.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7429555058479309,0.2442925870418548,0.2341767400503158,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8785148859024048,0.409959465265274,0.2882398962974548,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8696481585502625,0.3977141380310058,0.3787056505680084,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7126890420913696,0.2130928337574005,0.9728129506111144,285.02783203125,284.95001220703125,300.1449890136719,296.83514404296875,298.72955322265625,297.64849853515625,285.0321350097656,1.0,0.5060741305351257,0.6593574285507202,0.6593574285507202,1.0,1.0,-2.6043195724487305,1.1240779161453247,1.4802416563034058,0.5361266732215881,0.982563316822052,0.982563316822052,0.0,131.9222412109375,137.0,63852.890625,0.0,1589.2203369140625,1.0,279.4033203125,283.4325866699219,299.80047607421875,303.85382080078125,293.1499938964844,293.1499938964844,279.45001220703125,34293.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143730759620667,1.0,0.0,0.0,3.780844211578369,3.780869007110596,9.538297263134154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0009765625,0.0,1670.4437255859375,1895.4371337890625,0.0,2603.521484375,0.9350928664207458,1.0,0.0,3.0,1.0,0.0
17755920,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8152243494987488,0.3259491324424743,0.2956195473670959,297.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7420303821563721,0.2448432296514511,0.2347361743450164,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8768882155418396,0.4103310406208038,0.2884980738162994,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8681182265281677,0.3981533050537109,0.3791229128837585,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.711111843585968,0.2130349278450012,0.9725863337516784,285.0238037109375,284.95001220703125,300.1717224121094,296.8476867675781,298.74249267578125,297.6515197753906,285.022216796875,1.0,0.5070674419403076,0.6586476564407349,0.6586476564407349,1.0,1.0,-2.6058125495910645,1.1243611574172974,1.4814512729644775,0.5359916090965271,1.0,1.0,0.0,133.09039306640625,140.0,64034.25390625,0.0,1596.4781494140625,1.0,279.443115234375,283.4217224121094,299.82666015625,303.9339904785156,293.1499938964844,293.1499938964844,279.1499938964844,33402.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127197027206421,1.0,0.0,0.0,3.848325490951538,3.848351001739502,9.881817959467298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.548828125,0.0,1744.7178955078125,1895.4371337890625,0.0,2588.261474609375,0.9480373859405518,1.0,0.0,3.0,1.0,0.0
17755980,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8134338855743408,0.3257412314414978,0.2957295477390289,297.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7409077286720276,0.2453744411468505,0.2352994233369827,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8749212622642517,0.4102629721164703,0.288671612739563,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8662734031677246,0.3982294201850891,0.3794513344764709,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.709270715713501,0.2127960473299026,0.9722633957862854,284.8756408691406,284.95001220703125,300.19842529296875,296.86016845703125,298.7536926269531,297.6515808105469,284.8688049316406,1.0,0.5080916881561279,0.6579378843307495,0.6579378843307495,1.0,1.0,-2.606840372085572,1.124413013458252,1.4824273586273191,0.5357950925827026,0.9083645343780518,0.9083645343780518,0.0,134.41773986816406,140.0,64993.4453125,0.0,1603.801513671875,1.0,279.1940612792969,283.2531433105469,299.88873291015625,304.1732177734375,293.1499938964844,293.1499938964844,279.1499938964844,36722.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183642625808716,1.0,0.0,0.0,3.8356547355651855,3.835680723190308,9.816853889788035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.7763671875,0.0,1755.3720703125,1895.4371337890625,0.0,2640.422119140625,0.9454745650291444,1.0,0.0,3.0,1.0,0.0
17756040,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8106969594955444,0.3252742886543274,0.2954222857952118,297.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7392979264259338,0.2458936721086502,0.235858216881752,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8720266222953796,0.4099413752555847,0.288533866405487,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8635660409927368,0.3980800211429596,0.3794261813163757,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7066516280174255,0.2124281078577041,0.971072793006897,284.8902893066406,284.95001220703125,300.22515869140625,296.8726501464844,298.7640075683594,297.6501770019531,284.8934631347656,1.0,0.5090340375900269,0.6572281122207642,0.6572281122207642,1.0,1.0,-2.605518341064453,1.1233659982681274,1.4821523427963257,0.5350002646446228,0.8928323984146118,0.8928323984146118,0.0,136.06861877441406,143.0,64741.5,0.0,1609.2967529296875,1.0,279.1566162109375,283.27911376953125,299.88726806640625,304.1146545410156,293.1499938964844,293.1499938964844,279.45001220703125,38718.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193953037261963,1.0,0.0,0.0,3.750669479370117,3.750694990158081,9.3866549377708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.28125,0.0,1668.9820556640625,1895.4371337890625,0.0,2649.96826171875,0.929878830909729,1.0,0.0,3.0,1.0,0.0
17756100,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8083230257034302,0.3252925872802734,0.2952524125576019,297.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.73793625831604,0.246438130736351,0.2364187538623809,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8695610761642456,0.4100923836231231,0.2884983420372009,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8612517714500427,0.3983102440834045,0.3795002102851867,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7043468356132507,0.2122751921415329,0.97012197971344,285.0287780761719,284.95001220703125,300.2518615722656,296.88507080078125,298.7762756347656,297.6521301269531,285.0332336425781,1.0,0.5099827647209167,0.656518280506134,0.656518280506134,1.0,1.0,-2.604887008666992,1.122653841972351,1.4822332859039309,0.5343008637428284,0.9877516627311708,0.9877516627311708,0.0,137.5768585205078,143.0,64022.81640625,0.0,1615.1192626953125,1.0,279.4036560058594,283.4287109375,299.851806640625,303.91656494140625,293.1499938964844,293.1499938964844,279.45001220703125,34262.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133563995361328,1.0,0.0,0.0,3.794695854187012,3.794721126556397,9.60831584961852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.3369140625,0.0,1686.6727294921875,1895.4371337890625,0.0,2594.135986328125,0.938156247138977,1.0,0.0,3.0,1.0,0.0
17756160,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8068040013313293,0.3255176544189453,0.2954621911048889,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.737041711807251,0.2469971477985382,0.2369884997606277,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8679822683334351,0.4104607999324798,0.2887553870677948,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8597550392150879,0.3987208902835846,0.3798955082893371,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7027656435966492,0.2122518271207809,0.9700711369514464,285.0270690917969,284.95001220703125,300.2785339355469,296.8974609375,298.7893371582031,297.6554870605469,285.02593994140625,1.0,0.5110347867012024,0.6557879447937012,0.6557879447937012,1.0,1.0,-2.6065444946289062,1.1229947805404663,1.4835495948791504,0.5341622829437256,1.0,1.0,0.0,138.8140869140625,146.0,64189.84375,0.0,1622.9302978515625,1.0,279.4432067871094,283.4206237792969,299.8773498535156,303.9957275390625,293.1499938964844,293.1499938964844,279.1499938964844,33560.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117722868919373,1.0,0.0,0.0,3.858299970626831,3.858325481414795,9.93311005004216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.6640625,0.0,1758.197265625,1895.4371337890625,0.0,2579.5234375,0.9503530859947203,1.0,0.0,3.0,1.0,0.0
