time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8049487471580505,0.3252842426300049,0.2955490052700043,297.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7359826564788818,0.2475366294384002,0.2375616282224655,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8661149740219116,0.4103963971138,0.2889311611652374,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8579894304275513,0.3987691402435303,0.3802000284194946,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7009736895561218,0.2120469808578491,0.969913125038147,284.8791809082031,284.95001220703125,300.3052062988281,296.90985107421875,298.8006896972656,297.6559143066406,284.8718566894531,1.0,0.5121064782142639,0.6550576090812683,0.6550576090812683,1.0,1.0,-2.6077284812927246,1.1230995655059814,1.4846287965774536,0.5339594483375549,0.914663553237915,0.914663553237915,0.0,140.19503784179688,146.0,65185.046875,0.0,1630.722900390625,1.0,279.19384765625,283.2507019042969,299.9388427734375,304.2356872558594,293.1499938964844,293.1499938964844,279.1499938964844,36544.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174320459365845,1.0,0.0,0.0,3.849788904190064,3.8498148918151855,9.889334933177452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.7607421875,0.0,1771.3104248046875,1895.4371337890625,0.0,2631.79541015625,0.9486304521560668,1.0,0.0,3.0,1.0,0.0
17756280,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8021652102470398,0.3247895240783691,0.2952187061309814,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7344778180122375,0.2480618357658386,0.2381288409233093,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8633894920349121,0.410072773694992,0.2887947559356689,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8554259538650513,0.3985823094844818,0.3801453709602356,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6984712481498718,0.2117026895284652,0.968860387802124,284.89019775390625,284.95001220703125,300.3318786621094,296.92218017578125,298.81103515625,297.6546936035156,284.89337158203125,1.0,0.5130863785743713,0.6543272137641907,0.6543272137641907,1.0,1.0,-2.606520652770996,1.1220866441726685,1.4844341278076172,0.5331509113311768,0.8971264362335205,0.8971264362335205,0.0,141.8914794921875,149.0,64942.671875,0.0,1636.5693359375,1.0,279.15655517578125,283.2736511230469,299.9374389648437,304.17828369140625,293.1499938964844,293.1499938964844,279.45001220703125,38627.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185316324234009,1.0,0.0,0.0,3.767214298248291,3.767239809036255,9.469649739912712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5478515625,0.0,1687.81982421875,1895.4371337890625,0.0,2641.97119140625,0.9334726929664612,1.0,0.0,3.0,1.0,0.0
17756340,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7997962236404419,0.3247965574264526,0.2950320243835449,297.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7332047820091248,0.2486111223697662,0.2386957854032516,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8610756397247314,0.4102348685264587,0.2887627184391022,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.853235125541687,0.398785799741745,0.3801893591880798,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6962733268737793,0.2115696668624878,0.9680118560791016,285.0296936035156,284.95001220703125,300.3585510253906,296.9345092773437,298.8232727050781,297.65673828125,285.0343017578125,1.0,0.5140638947486877,0.6535968780517578,0.6535968780517578,1.0,1.0,-2.6059679985046387,1.1213911771774292,1.4845768213272097,0.5324276685714722,0.9928194284439088,0.9928194284439088,0.0,143.43849182128906,149.0,64215.52734375,0.0,1642.6702880859375,1.0,279.40399169921875,283.424560546875,299.9017639160156,303.9794311523437,293.1499938964844,293.1499938964844,279.45001220703125,34276.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125421404838562,1.0,0.0,0.0,3.810224056243897,3.810249328613281,9.687111059974995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.5751953125,0.0,1705.373779296875,1895.4371337890625,0.0,2586.62353515625,0.9416345953941344,1.0,0.0,3.0,1.0,0.0
17756400,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7983304262161255,0.3250296413898468,0.295241117477417,297.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7323798537254333,0.2491747140884399,0.2392708212137222,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8596243262290955,0.410632461309433,0.2890343368053436,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8518385887145996,0.3991904854774475,0.3805701434612274,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6947864890098572,0.2115674316883087,0.96805602312088,285.0311279296875,284.95001220703125,300.3851928710937,296.94677734375,298.8363647460937,297.66021728515625,285.0303955078125,1.0,0.5151400566101074,0.652866542339325,0.652866542339325,1.0,1.0,-2.6077449321746826,1.1217784881591797,1.485966444015503,0.5322860479354858,1.0,1.0,0.0,144.701171875,152.0,64360.91796875,0.0,1650.7835693359375,1.0,279.4432678222656,283.4200134277344,299.9269104003906,304.05718994140625,293.1499938964844,293.1499938964844,279.1499938964844,33743.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109719157218933,1.0,0.0,0.0,3.8688015937805176,3.868827342987061,9.987256817112211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.14453125,0.0,1772.60009765625,1895.4371337890625,0.0,2572.146240234375,0.95285826921463,1.0,0.0,3.0,1.0,0.0
17756460,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7965976595878601,0.3248190879821777,0.2953431010246277,297.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7314174771308899,0.2497186362743377,0.2398484796285629,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8579371571540833,0.4106113612651825,0.289236307144165,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.850225031375885,0.3992456495761871,0.3808767795562744,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6931237578392029,0.2113872468471527,0.9680033922195436,284.8835144042969,284.95001220703125,300.4118347167969,296.95904541015625,298.8477478027344,297.66082763671875,284.8757019042969,1.0,0.516234815120697,0.6521247625350952,0.6521247625350952,1.0,1.0,-2.6091132164001465,1.1219538450241089,1.487159252166748,0.5320909023284912,0.9209786653518676,0.9209786653518676,0.0,146.09378051757812,152.0,65385.8515625,0.0,1658.9044189453125,1.0,279.193603515625,283.24884033203125,299.98797607421875,304.2977600097656,293.1499938964844,293.1499938964844,279.1499938964844,36396.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166014552116394,1.0,0.0,0.0,3.863906383514404,3.8639326095581055,9.9619990123756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.912109375,0.0,1787.5703125,1895.4371337890625,0.0,2624.11328125,0.9518203139305116,1.0,0.0,3.0,1.0,0.0
17756520,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7939804792404175,0.324332594871521,0.2950273752212524,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7300351858139038,0.2502471208572387,0.2404195070266723,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8554430603981018,0.4103170931339264,0.2891255617141723,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8478623628616333,0.3990539610385895,0.3808232247829437,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6907801628112793,0.2110589891672134,0.9670448899269104,284.8907775878906,284.95001220703125,300.4384765625,296.97125244140625,298.85809326171875,297.6596984863281,284.8938903808594,1.0,0.5172355771064758,0.6513829827308655,0.6513829827308655,1.0,1.0,-2.6080729961395264,1.1210037469863892,1.4870693683624268,0.5312899351119995,0.9015854001045228,0.9015854001045228,0.0,147.80120849609375,140.0,65152.37109375,0.0,1665.02685546875,1.0,279.1564636230469,283.2685546875,299.9867553710937,304.2415771484375,293.1499938964844,293.1499938964844,278.8500061035156,38536.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177412748336792,1.0,0.0,0.0,3.78400993347168,3.784035682678223,9.554277085044305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.056640625,0.0,1707.109375,1895.4371337890625,0.0,2634.65673828125,0.9371291399002076,1.0,0.0,3.0,1.0,0.0
17756580,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7943370342254639,0.3238453865051269,0.2946192026138305,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7310881018638611,0.2507731318473816,0.2408973425626754,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8560141324996948,0.410013884305954,0.2889383435249328,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8484713435173035,0.3988372385501861,0.3806504011154175,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.6910557150840759,0.210708275437355,0.9655247926712036,284.8070678710937,284.95001220703125,300.4651184082031,296.98345947265625,298.8684997558594,297.65887451171875,284.8116760253906,1.0,0.516251266002655,0.6506412029266357,0.6506412029266357,1.0,1.0,-2.605900526046753,1.1195224523544312,1.4863780736923218,0.5302086472511292,0.8122983574867249,0.8122983574867249,0.0,147.16766357421875,140.0,65406.921875,0.0,1659.1429443359375,1.0,278.89874267578125,283.1778259277344,300.0122985839844,304.36968994140625,293.1499938964844,293.1499938964844,278.8500061035156,43512.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214601278305054,1.0,0.0,0.0,3.645416259765625,3.6454415321350098,8.867220913089113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.3876953125,0.0,1584.2176513671875,1895.4371337890625,0.0,2669.101806640625,0.9069886207580566,1.0,0.0,3.0,1.0,0.0
17756640,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7964314222335815,0.3235823810100555,0.2941541969776153,297.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7335730195045471,0.2513091564178467,0.2413204908370971,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8583809733390808,0.4099239408969879,0.2887018620967865,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8508193492889404,0.3987839818000793,0.3803976774215698,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6928578615188599,0.2104422599077224,0.9636541604995728,284.89093017578125,284.95001220703125,300.4917297363281,296.9956359863281,298.8797607421875,297.65948486328125,284.892578125,1.0,0.5144742131233215,0.649899423122406,0.649899423122406,1.0,1.0,-2.603013038635254,1.1177141666412354,1.4852988719940186,0.5289042592048645,0.8364998698234558,0.8364998698234558,0.0,145.17713928222656,128.0,65133.54296875,0.0,1646.243408203125,1.0,278.8581848144531,283.2552490234375,299.9945373535156,304.25848388671875,293.1499938964844,293.1499938964844,279.1499938964844,40798.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198784589767456,1.0,0.0,0.0,3.539797782897949,3.53982162475586,8.360846095456509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.611328125,0.0,1448.802490234375,1895.4371337890625,0.0,2654.443359375,0.8854730725288391,1.0,0.0,3.0,1.0,0.0
17756700,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8005679845809937,0.3238018751144409,0.2940062582492828,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.737496018409729,0.251871645450592,0.2417149841785431,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8628140687942505,0.4103138446807861,0.2887053489685058,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8551392555236816,0.3991320431232452,0.3804013729095459,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6963851451873779,0.2104116082191467,0.9623709321022034,285.0177917480469,284.95001220703125,300.5183410644531,297.0077819824219,298.89276123046875,297.66314697265625,285.020263671875,1.0,0.5121479034423828,0.6491576433181763,0.6491576433181763,1.0,1.0,-2.601771831512451,1.1166774034500122,1.485094428062439,0.5279681086540222,0.9216801524162292,0.9216801524162292,0.0,142.02415466308594,128.0,64484.73828125,0.0,1630.522216796875,1.0,279.0986633300781,283.3918762207031,299.9619445800781,304.058349609375,293.1499938964844,293.1499938964844,279.1499938964844,34738.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127192854881287,1.0,0.0,0.0,3.586236953735352,3.5862600803375244,8.581658335060638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.755859375,0.0,1454.1029052734375,1895.4371337890625,0.0,2588.257080078125,0.8922553658485413,1.0,0.0,3.0,1.0,0.0
17756760,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8065082430839539,0.3241322338581085,0.294155091047287,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7427339553833008,0.2524449527263641,0.2420934438705444,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8691471219062805,0.4108338952064514,0.2889444828033447,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8612854480743408,0.3996008634567261,0.3806723058223724,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7014760971069336,0.2104800343513488,0.9618175625801086,285.0018920898437,284.95001220703125,300.5449523925781,297.0199279785156,298.90631103515625,297.6675720214844,285.0004272460937,1.0,0.5094598531723022,0.6484709978103638,0.6484709978103638,1.0,1.0,-2.6023523807525635,1.1165176630020142,1.4858345985412598,0.5275276303291321,0.9317182898521424,0.9317182898521424,0.0,137.99081420898438,116.0,64643.19921875,0.0,1613.446044921875,1.0,279.14166259765625,283.3727722167969,299.991455078125,304.1402587890625,293.1499938964844,293.1499938964844,278.8500061035156,33721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105190396308899,1.0,0.0,0.0,3.6528091430664062,3.652832746505737,8.903223260858795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.431640625,0.0,1519.231689453125,1895.4371337890625,0.0,2567.97412109375,0.9042372107505798,1.0,0.0,3.0,1.0,0.0
17756820,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8128226399421692,0.3240150213241577,0.2941177785396576,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.748690128326416,0.2529991567134857,0.2424550354480743,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8762441277503967,0.4109306335449219,0.2890556156635284,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8682129383087158,0.3997179567813873,0.380804181098938,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7071620225906372,0.2103776186704635,0.9610056281089784,284.8714599609375,284.95001220703125,300.5715637207031,297.0320129394531,298.918212890625,297.6692810058594,284.8689880371094,1.0,0.5064231157302856,0.6477843523025513,0.6477843523025513,1.0,1.0,-2.602062225341797,1.1159435510635376,1.4861186742782593,0.5269169211387634,0.8413421511650085,0.8413421511650085,0.0,133.62525939941406,116.0,65309.90234375,0.0,1593.6796875,1.0,278.8985900878906,283.2301940917969,300.0535888671875,304.3682556152344,293.1499938964844,293.1499938964844,278.8500061035156,38453.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815496563911438,1.0,0.0,0.0,3.6054322719573975,3.605456113815308,8.673771390022011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.125,0.0,1502.2783203125,1895.4371337890625,0.0,2613.900146484375,0.894558846950531,1.0,0.0,3.0,1.0,0.0
17756880,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.819050669670105,0.323790431022644,0.2937316000461578,298.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7551569938659668,0.2535477578639984,0.242797166109085,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8836624026298523,0.4109199047088623,0.2889054417610168,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.875506579875946,0.3997299969196319,0.3806329071521759,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7129262685775757,0.2102143466472625,0.9594361186027528,284.9141845703125,284.95001220703125,300.5981750488281,297.0440673828125,298.9297180175781,297.6703491210937,284.9156799316406,1.0,0.5030319690704346,0.6470977067947388,0.6470977067947388,1.0,1.0,-2.599737882614136,1.1144249439239502,1.485313057899475,0.5257765054702759,0.850018322467804,0.850018322467804,0.0,129.1249237060547,104.0,65080.1796875,0.0,1570.523681640625,1.0,278.8582458496094,283.2752685546875,300.05194091796875,304.3039245605469,293.1499938964844,293.1499938964844,279.1499938964844,38699.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158234357833862,1.0,0.0,0.0,3.5215039253234863,3.521527051925659,8.274649871964357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.5849609375,0.0,1414.340576171875,1895.4371337890625,0.0,2616.9208984375,0.8793845176696777,1.0,0.0,3.0,1.0,0.0
17756940,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8264873623847961,0.3239900469779968,0.293521523475647,298.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7628915309906006,0.2541186213493347,0.2431303113698959,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8926745057106018,0.41132652759552,0.2888875603675842,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8843634128570557,0.4000821411609649,0.3805957436561584,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.719502329826355,0.2102417200803756,0.958169400691986,285.0285339355469,284.95001220703125,300.624755859375,297.0561218261719,298.9427795410156,297.67413330078125,285.03057861328125,1.0,0.4994395971298218,0.646411120891571,0.646411120891571,1.0,1.0,-2.5982940196990967,1.1133233308792114,1.4849706888198853,0.5248017907142639,0.9326637983322144,0.9326637983322144,0.0,124.1637725830078,104.0,64501.984375,0.0,1546.572021484375,1.0,279.09844970703125,283.3986511230469,300.02099609375,304.1181335449219,293.1499938964844,293.1499938964844,279.1499938964844,33715.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098706007003784,1.0,0.0,0.0,3.5815343856811523,3.581557273864746,8.559167667954171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.2041015625,0.0,1441.55322265625,1895.4371337890625,0.0,2562.00146484375,0.890094518661499,1.0,0.0,3.0,1.0,0.0
17757000,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8355614542961121,0.3242999911308288,0.293599396944046,298.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7721811532974243,0.254698634147644,0.2434625923633575,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9036484360694884,0.4118574261665344,0.2890951335430145,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8951566219329834,0.4005422592163086,0.3808091580867767,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7272160053253174,0.2103512585163116,0.9575796127319336,285.0075988769531,284.95001220703125,300.6513671875,297.0681457519531,298.95623779296875,297.67852783203125,285.0053405761719,1.0,0.4957581758499145,0.6457244753837585,0.6457244753837585,1.0,1.0,-2.5985827445983887,1.113020420074463,1.485562443733215,0.5242781043052673,0.9422846436500548,0.9422846436500548,0.0,118.77338409423828,92.0,64703.20703125,0.0,1523.09375,1.0,279.1416015625,283.3739318847656,300.0481262207031,304.2019348144531,293.1499938964844,293.1499938964844,278.8500061035156,33052.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084068894386292,1.0,0.0,0.0,3.6561105251312256,3.6561341285705566,8.91932359081693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.5126953125,0.0,1517.884765625,1895.4371337890625,0.0,2548.530029296875,0.9044337272644044,1.0,0.0,3.0,1.0,0.0
17757060,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8453654646873474,0.3241646587848663,0.2935073673725128,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7823826670646667,0.2552582323551178,0.2437895238399505,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.916229009628296,0.4119632840156555,0.289184033870697,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9068697690963744,0.4006440341472626,0.3808900117874145,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7354305982589722,0.210279569029808,0.9567384123802184,284.8695983886719,284.95001220703125,300.6779479980469,297.08013916015625,298.9679870605469,297.6800842285156,284.8662109375,1.0,0.4919376671314239,0.6450359225273132,0.6450359225273132,1.0,1.0,-2.598062038421631,1.112324833869934,1.4857372045516968,0.5236153602600098,0.8475449681282043,0.8475449681282043,0.0,113.3777084350586,92.0,65414.21484375,0.0,1498.49365234375,1.0,278.8984069824219,283.2235412597656,300.107666015625,304.4305725097656,293.1499938964844,293.1499938964844,278.8500061035156,37895.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138526678085327,1.0,0.0,0.0,3.6177361011505127,3.617759943008423,8.733072149880172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.80078125,0.0,1511.629150390625,1895.4371337890625,0.0,2598.71630859375,0.8968691825866699,1.0,0.0,3.0,1.0,0.0
17757120,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8556117415428162,0.3239213526248932,0.293074369430542,298.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7932170629501343,0.2558112144470215,0.2441057115793228,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9299215078353882,0.411959558725357,0.2890157103538513,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9200089573860168,0.4006355106830597,0.3806700408458709,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7440052032470703,0.2101378142833709,0.9551386833190918,284.90899658203125,284.95001220703125,300.7045288085937,297.0921325683594,298.97930908203125,297.6809387207031,284.91082763671875,1.0,0.4879196882247925,0.6443473696708679,0.6443473696708679,1.0,1.0,-2.595533847808838,1.1106953620910645,1.4848384857177734,0.5224449038505554,0.8523786067962646,0.8523786067962646,0.0,108.10116577148438,80.0,65163.29296875,0.0,1471.7508544921875,1.0,278.858154296875,283.2672119140625,300.103759765625,304.36346435546875,293.1499938964844,293.1499938964844,279.1499938964844,38622.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814450204372406,1.0,0.0,0.0,3.532022476196289,3.532045841217041,8.3241565107528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.373046875,0.0,1424.8216552734375,1895.4371337890625,0.0,2604.23388671875,0.8815866112709045,1.0,0.0,3.0,1.0,0.0
17757180,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8681458234786987,0.3241286277770996,0.292836993932724,298.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8058460354804993,0.2563872933387756,0.2444197237491607,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9460195899009703,0.4124003946781158,0.2889946103096008,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9360988736152648,0.4009873867034912,0.3805993497371673,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7544116973876953,0.2101919800043106,0.9538674354553224,285.0251159667969,284.95001220703125,300.7311096191406,297.10406494140625,298.99224853515625,297.68463134765625,285.02734375,1.0,0.4838239252567291,0.6436588168144226,0.6436588168144226,1.0,1.0,-2.5939841270446777,1.1095269918441772,1.4844571352005005,0.5214696526527405,0.9348471760749816,0.9348471760749816,0.0,102.53961944580078,80.0,64577.1953125,0.0,1445.0977783203125,1.0,279.0987243652344,283.3922119140625,300.0708923339844,304.1745300292969,293.1499938964844,293.1499938964844,279.1499938964844,33725.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085939884185791,1.0,0.0,0.0,3.59111762046814,3.5911407470703125,8.605033485764579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.1337890625,0.0,1451.898681640625,1895.4371337890625,0.0,2550.251220703125,0.8922189474105835,1.0,0.0,3.0,1.0,0.0
17757240,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8838459849357605,0.3244627118110657,0.2929113805294037,298.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8200761675834656,0.2569731175899505,0.2447382658720016,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.964316427707672,0.4129834175109863,0.2892184257507324,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.954950988292694,0.401461124420166,0.38080033659935,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7674830555915833,0.2103329002857208,0.9533179998397828,285.0054016113281,284.95001220703125,300.7577209472656,297.1159973144531,299.0056457519531,297.6890563964844,285.003173828125,1.0,0.4797393977642059,0.6429702639579773,0.6429702639579773,1.0,1.0,-2.5943050384521484,1.109219312667847,1.4850858449935913,0.5209847092628479,0.9443644285202026,0.9443644285202026,0.0,96.67334747314452,83.0,64774.578125,0.0,1419.58544921875,1.0,279.1416931152344,283.36846923828125,300.096923828125,304.2565612792969,293.1499938964844,293.1499938964844,278.8500061035156,33077.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071686625480652,1.0,0.0,0.0,3.664878845214844,3.664902448654175,8.962156812231115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.8994140625,0.0,1527.83154296875,1895.4371337890625,0.0,2537.144287109375,0.9064197540283204,1.0,0.0,3.0,1.0,0.0
17757300,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8945051431655884,0.3243550062179565,0.2929110527038574,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8294821381568909,0.257538378238678,0.2451418191194534,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9755403995513916,0.4131467342376709,0.2893985509872436,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9667564034461976,0.4015811085700989,0.3809680044651031,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7764890789985657,0.2102931439876556,0.9529592394828796,284.8681335449219,284.95001220703125,300.7843017578125,297.1278991699219,299.0173034667969,297.6904602050781,284.8648376464844,1.0,0.477572500705719,0.642281711101532,0.642281711101532,1.0,1.0,-2.594778060913086,1.1089712381362915,1.4858068227767944,0.5205772519111633,0.8494881391525269,0.8494881391525269,0.0,93.11711120605467,83.0,65504.23828125,0.0,1404.4801025390625,1.0,278.8982238769531,283.2185363769531,300.15582275390625,304.4848022460937,293.1499938964844,293.1499938964844,278.8500061035156,37884.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126236796379089,1.0,0.0,0.0,3.6267287731170654,3.626752853393554,8.776542586019787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.93359375,0.0,1521.4400634765625,1895.4371337890625,0.0,2587.375244140625,0.8988879919052124,1.0,0.0,3.0,1.0,0.0
17757360,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.900654673576355,0.3241267204284668,0.2926160097122192,298.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8353827595710754,0.2580959796905517,0.2455876618623733,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9816800355911256,0.4131925404071808,0.2893595993518829,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9732927680015564,0.4015839099884033,0.3808868825435638,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7817989587783813,0.2101728469133377,0.9520732760429382,284.9085388183594,284.95001220703125,300.8108825683594,297.1398010253906,299.0284118652344,297.6909484863281,284.9105529785156,1.0,0.4760597944259643,0.6416102647781372,0.6416102647781372,1.0,1.0,-2.5937507152557373,1.1080342531204224,1.4857165813446045,0.5198124051094055,0.8546030521392822,0.8546030521392822,0.0,91.0587387084961,86.0,65281.8203125,0.0,1394.0379638671875,1.0,278.85809326171875,283.2628173828125,300.1518249511719,304.4187316894531,293.1499938964844,293.1499938964844,279.1499938964844,38597.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132553100585938,1.0,0.0,0.0,3.541778087615967,3.5418014526367188,8.370202522200998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.986328125,0.0,1434.9234619140625,1895.4371337890625,0.0,2593.202880859375,0.8837365508079529,1.0,0.0,3.0,1.0,0.0
17757420,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.905328333377838,0.3243362605571747,0.2925394773483276,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8398866653442383,0.2586756348609924,0.2460667788982391,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9860792756080629,0.4136759638786316,0.2894894778728485,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9779656529426576,0.4019401967525482,0.380984753370285,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7857479453086853,0.2102358043193817,0.9516354203224182,285.0267333984375,284.95001220703125,300.83746337890625,297.15167236328125,299.0411071777344,297.69415283203125,285.0291748046875,1.0,0.4751676619052887,0.6409388780593872,0.6409388780593872,1.0,1.0,-2.593977689743042,1.10768723487854,1.486290454864502,0.5193048715591431,0.9386369585990906,0.9386369585990906,0.0,89.64765167236328,86.0,64726.46484375,0.0,1388.09912109375,1.0,279.0989685058594,283.3892822265625,300.1191711425781,304.2315368652344,293.1499938964844,293.1499938964844,279.1499938964844,33683.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074791431427002,1.0,0.0,0.0,3.6018879413604736,3.6019110679626465,8.656725754008221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.8759765625,0.0,1463.1922607421875,1895.4371337890625,0.0,2539.998291015625,0.8945980072021484,1.0,0.0,3.0,1.0,0.0
17757480,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9094710946083068,0.3246608078479767,0.2927908599376678,298.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8435690999031067,0.2592637538909912,0.2465777099132537,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.989621877670288,0.4142942428588867,0.2898805439472198,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9817002415657043,0.4024108052253723,0.381376177072525,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7890251278877258,0.2103728950023651,0.9519976377487184,285.0089111328125,284.95001220703125,300.8640441894531,297.1635131835937,299.0542297363281,297.69793701171875,285.0068054199219,1.0,0.4748350977897644,0.6402674317359924,0.6402674317359924,1.0,1.0,-2.5962674617767334,1.1082916259765625,1.487975835800171,0.5193180441856384,0.950344443321228,0.950344443321228,0.0,88.65628814697266,89.0,64966.87109375,0.0,1386.698486328125,1.0,279.14178466796875,283.3664245605469,300.1454467773437,304.3163757324219,293.1499938964844,293.1499938964844,278.8500061035156,32976.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061752319335938,1.0,0.0,0.0,3.677611351013184,3.6776351928710938,9.024537916957344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.8408203125,0.0,1541.31298828125,1895.4371337890625,0.0,2528.0166015625,0.9092373847961426,1.0,0.0,3.0,1.0,0.0
17757540,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9110190272331238,0.3245283961296081,0.2928949296474457,298.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8452844619750977,0.2598296403884887,0.2471085637807846,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9910020232200624,0.4144785106182098,0.2901734709739685,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9831219911575316,0.4025146067142486,0.3816609978675842,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7902270555496216,0.2103153467178344,0.9521878361701964,284.8702392578125,284.95001220703125,300.890625,297.1753234863281,299.0655212402344,297.6986694335937,284.86651611328125,1.0,0.4748697578907013,0.6395959854125977,0.6395959854125977,1.0,1.0,-2.597956657409668,1.1086050271987915,1.489351749420166,0.5192290544509888,0.8556147217750549,0.8556147217750549,0.0,88.33477783203125,89.0,65753.71875,0.0,1387.47607421875,1.0,278.8978576660156,283.213623046875,300.20458984375,304.5487060546875,293.1499938964844,293.1499938964844,278.8500061035156,37616.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117802739143372,1.0,0.0,0.0,3.645097255706787,3.645121574401856,8.865669656188402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.2216796875,0.0,1539.799560546875,1895.4371337890625,0.0,2579.597412109375,0.9028557538986206,1.0,0.0,3.0,1.0,0.0
17757600,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9094308018684388,0.3242602348327636,0.2926594018936157,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.844819188117981,0.26038658618927,0.2476477771997451,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9900110363960266,0.4145287871360779,0.2902119755744934,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9820009469985962,0.4024865329265594,0.3816508054733276,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7890124917030334,0.2101663053035736,0.9516403675079346,284.9078674316406,284.95001220703125,300.9172058105469,297.1871337890625,299.07623291015625,297.6985168457031,284.9100646972656,1.0,0.4750986397266388,0.6389245390892029,0.6389245390892029,1.0,1.0,-2.597698926925659,1.1080158948898315,1.489682912826538,0.5186398029327393,0.8588975071907043,0.8588975071907043,0.0,88.67166137695312,92.0,65543.671875,0.0,1388.633056640625,1.0,278.8579406738281,283.2557067871094,300.20068359375,304.48468017578125,293.1499938964844,293.1499938964844,279.1499938964844,38519.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125773668289185,1.0,0.0,0.0,3.561383008956909,3.56140661239624,8.463123322144384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.3447265625,0.0,1455.1846923828125,1895.4371337890625,0.0,2586.947998046875,0.8879789113998413,1.0,0.0,3.0,1.0,0.0
17757660,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9077603220939636,0.3244335055351257,0.2926181852817535,298.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8441044688224792,0.2609666585922241,0.2481996715068817,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9888864159584044,0.4150264263153076,0.2904013395309448,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.980700433254242,0.4028128385543823,0.3817931711673736,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7876290678977966,0.2102017551660537,0.951420783996582,285.0278015136719,284.95001220703125,300.9438171386719,297.19891357421875,299.0886535644531,297.70123291015625,285.0304260253906,1.0,0.4755582511425018,0.6382243633270264,0.6382243633270264,1.0,1.0,-2.598443031311035,1.1078795194625854,1.4905635118484497,0.5182213187217712,0.9442135095596312,0.9442135095596312,0.0,89.131103515625,92.0,64988.84765625,0.0,1391.642333984375,1.0,279.0994567871094,283.3837585449219,300.1676940917969,304.2972106933594,293.1499938964844,293.1499938964844,279.1499938964844,33666.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069128394126892,1.0,0.0,0.0,3.621350049972534,3.621373414993286,8.750528763812326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.6474609375,0.0,1484.2069091796875,1895.4371337890625,0.0,2534.79296875,0.898918628692627,1.0,0.0,3.0,1.0,0.0
17757720,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.906704604625702,0.3247202634811401,0.2928905785083771,298.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.843606173992157,0.2615574896335602,0.2487690150737762,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9881867170333862,0.4156731069087982,0.2908494770526886,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9798115491867064,0.4032494723796844,0.3822115361690521,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7866569757461548,0.2103164047002792,0.9519410729408264,285.0111083984375,284.95001220703125,300.97039794921875,297.210693359375,299.1015625,297.7048034667969,285.0090026855469,1.0,0.4762752652168274,0.6375242471694946,0.6375242471694946,1.0,1.0,-2.6011195182800293,1.1086301803588867,1.492489218711853,0.5182927846908569,0.957278311252594,0.957278311252594,0.0,89.59496307373047,95.0,65238.16796875,0.0,1397.1978759765625,1.0,279.1419372558594,283.3616027832031,300.193603515625,304.38238525390625,293.1499938964844,293.1499938964844,278.8500061035156,32941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056910634040833,1.0,0.0,0.0,3.697396278381348,3.697420120239258,9.121899324782134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.072265625,0.0,1563.361572265625,1895.4371337890625,0.0,2523.5703125,0.913679540157318,1.0,0.0,3.0,1.0,0.0
17757780,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9042102098464966,0.3245431780815124,0.2930005192756653,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8420528769493103,0.2621270418167114,0.2493472844362259,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9862977862358092,0.4158872663974762,0.2911961078643799,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9776387810707092,0.4033105373382568,0.3825052976608276,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7845544815063477,0.2102381885051727,0.9522469639778136,284.8706359863281,284.95001220703125,300.9969787597656,297.2224426269531,299.1127624511719,297.7054443359375,284.86651611328125,1.0,0.477123498916626,0.6368240714073181,0.6368240714073181,1.0,1.0,-2.6030871868133545,1.10903799533844,1.4940491914749146,0.5182452201843262,0.8618381023406982,0.8618381023406982,0.0,90.40846252441406,95.0,66056.21875,0.0,1403.383544921875,1.0,278.8973999023437,283.2061462402344,300.2523498535156,304.6161499023437,293.1499938964844,293.1499938964844,278.8500061035156,37451.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113486766815186,1.0,0.0,0.0,3.6683602333068848,3.668384552001953,8.979191079561133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.7705078125,0.0,1564.6090087890625,1895.4371337890625,0.0,2575.618896484375,0.907987892627716,1.0,0.0,3.0,1.0,0.0
17757840,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8998595476150513,0.3242185711860657,0.2927525043487549,298.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8391804099082947,0.2626877725124359,0.2499248832464218,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9827011227607728,0.4159601628780365,0.2912781536579132,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.973645567893982,0.4032273590564728,0.382483571767807,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7809033989906311,0.2100660800933838,0.9517667293548584,284.9059753417969,284.95001220703125,301.0235900878906,297.2341613769531,299.12335205078125,297.7051696777344,284.90838623046875,1.0,0.4779798090457916,0.6361239552497864,0.6361239552497864,1.0,1.0,-2.602979898452759,1.108484148979187,1.4944957494735718,0.5176702737808228,0.8631525635719299,0.8631525635719299,0.0,91.63607025146484,98.0,65842.21875,0.0,1408.6907958984375,1.0,278.8577880859375,283.24676513671875,300.248291015625,304.55230712890625,293.1499938964844,293.1499938964844,279.1499938964844,38520.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122033476829529,1.0,0.0,0.0,3.584475517272949,3.5844991207122803,8.573230729780335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.951171875,0.0,1480.00732421875,1895.4371337890625,0.0,2583.49853515625,0.8930636048316956,1.0,0.0,3.0,1.0,0.0
17757900,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8961678147315979,0.324350506067276,0.2926916480064392,298.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8367021679878235,0.2632720172405243,0.2505078613758087,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.979534924030304,0.4164930880069732,0.2915071547031402,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.970085620880127,0.4035099744796753,0.3826050162315368,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7777327299118042,0.2100844979286193,0.9515844583511353,285.0281066894531,284.95001220703125,301.0501708984375,297.2458801269531,299.1357116699219,297.7078857421875,285.0308837890625,1.0,0.4789220690727234,0.6354237794876099,0.6354237794876099,1.0,1.0,-2.6038050651550293,1.1083694696426392,1.49543559551239,0.5172649025917053,0.9497051239013672,0.9497051239013672,0.0,92.78990173339844,98.0,65275.33203125,0.0,1414.900146484375,1.0,279.0999755859375,283.3770751953125,300.21502685546875,304.363525390625,293.1499938964844,293.1499938964844,279.1499938964844,33709.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065654635429382,1.0,0.0,0.0,3.6432363986968994,3.6432597637176514,8.856619047037384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.7724609375,0.0,1508.5511474609375,1895.4371337890625,0.0,2531.601318359375,0.903836190700531,1.0,0.0,3.0,1.0,0.0
17757960,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.89361572265625,0.3246192634105682,0.2929578721523285,298.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8349135518074036,0.263866126537323,0.251101553440094,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9773104190826416,0.4171847701072693,0.2919989824295044,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9674952030181884,0.4039230048656463,0.3830130994319916,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7754590511322021,0.2101887762546539,0.9521430134773254,285.0127258300781,284.95001220703125,301.0767822265625,297.257568359375,299.1485595703125,297.7113952636719,285.0106506347656,1.0,0.480012446641922,0.6347083449363708,0.6347083449363708,1.0,1.0,-2.6065895557403564,1.10914409160614,1.4974453449249268,0.51734459400177,0.9640248417854308,0.9640248417854308,0.0,93.78612518310548,101.0,65524.41015625,0.0,1422.9971923828125,1.0,279.1421203613281,283.35595703125,300.24072265625,304.44854736328125,293.1499938964844,293.1499938964844,278.8500061035156,32958.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053610324859619,1.0,0.0,0.0,3.71872615814209,3.718750238418579,9.227449595528014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.7353515625,0.0,1587.7972412109375,1895.4371337890625,0.0,2520.540283203125,0.91851407289505,1.0,0.0,3.0,1.0,0.0
17758020,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.890215277671814,0.3244314193725586,0.2930710613727569,298.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8325426578521729,0.2644379138946533,0.2516984343528747,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9742400646209716,0.4174408614635467,0.2923882305622101,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9640139937400818,0.4039672613143921,0.3833046853542328,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7725432515144348,0.2101017981767654,0.9524836540222168,284.87078857421875,284.95001220703125,301.1033935546875,297.26922607421875,299.1595764160156,297.7118835449219,284.8663635253906,1.0,0.481149822473526,0.6339929103851318,0.6339929103851318,1.0,1.0,-2.6086738109588623,1.1095792055130005,1.4990946054458618,0.5173074007034302,0.8679749965667725,0.8679749965667725,0.0,95.00941467285156,101.0,66366.6796875,0.0,1431.1907958984375,1.0,278.8969116210937,283.1983337402344,300.2992248535156,304.6833801269531,293.1499938964844,293.1499938964844,278.8500061035156,37333.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110184669494629,1.0,0.0,0.0,3.692357301712036,3.692381858825684,9.097053066398076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.404296875,0.0,1590.9014892578125,1895.4371337890625,0.0,2572.575439453125,0.9133257269859314,1.0,0.0,3.0,1.0,0.0
