time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.885373592376709,0.3240906596183777,0.2928227484226227,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8292543292045593,0.2649999260902405,0.2522901892662048,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.969674587249756,0.4175447821617126,0.2925044596195221,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9589791893959044,0.4038638174533844,0.3832778632640838,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7685088515281677,0.2099176496267318,0.952016294002533,284.9040222167969,284.95001220703125,301.1300048828125,297.2808837890625,299.16998291015625,297.7113647460937,284.9065856933594,1.0,0.48222815990448,0.6332774758338928,0.6332774758338928,1.0,1.0,-2.608633756637573,1.1090307235717771,1.499603033065796,0.5167320966720581,0.8674055337905884,0.8674055337905884,0.0,96.5587387084961,104.0,66146.609375,0.0,1438.0279541015625,1.0,278.85760498046875,283.237548828125,300.295166015625,304.6195678710937,293.1499938964844,293.1499938964844,279.1499938964844,38540.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118918538093567,1.0,0.0,0.0,3.60819935798645,3.60822343826294,8.687090939929476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.3994140625,0.0,1505.9510498046875,1895.4371337890625,0.0,2580.6259765625,0.8983088135719299,1.0,0.0,3.0,1.0,0.0
17758140,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8813819885253906,0.3242170214653015,0.2927606403827667,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8265101313591003,0.2655858695507049,0.2528842985630035,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9657883644104004,0.4181185960769653,0.2927648425102234,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9546483159065248,0.4041362404823303,0.3833939731121063,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7651237845420837,0.2099281847476959,0.9518336653709412,285.02838134765625,284.95001220703125,301.1566467285156,297.29254150390625,299.18218994140625,297.7138977050781,285.0313415527344,1.0,0.4833400845527649,0.6325620412826538,0.6325620412826538,1.0,1.0,-2.609501838684082,1.1089098453521729,1.5005919933319092,0.5163171887397766,0.9551995396614076,0.9551995396614076,0.0,97.96319580078124,104.0,65564.40625,0.0,1445.431396484375,1.0,279.1005249023437,283.3702392578125,300.2618103027344,304.429443359375,293.1499938964844,293.1499938964844,279.1499938964844,33767.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062567114830017,1.0,0.0,0.0,3.665461778640747,3.665485620498657,8.965008078121173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.4287109375,0.0,1533.6651611328125,1895.4371337890625,0.0,2528.76513671875,0.908845841884613,1.0,0.0,3.0,1.0,0.0
17758200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8786482214927673,0.3244903087615967,0.2930338084697723,298.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.824539303779602,0.2661821544170379,0.2534871399402618,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9630895853042604,0.4188613593578338,0.2932944595813751,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9515369534492492,0.4045486450195312,0.3838047683238983,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7627238631248474,0.2100297510623932,0.9524040818214417,285.0144348144531,284.95001220703125,301.1832580566406,297.3041687011719,299.1949462890625,297.71734619140625,285.0123596191406,1.0,0.4845618307590484,0.6318466067314148,0.6318466067314148,1.0,1.0,-2.612368106842041,1.1097055673599243,1.5026625394821167,0.5164052248001099,0.97085040807724,0.97085040807724,0.0,99.14852142333984,107.0,65812.0,0.0,1454.52880859375,1.0,279.14227294921875,283.35028076171875,300.287353515625,304.5142822265625,293.1499938964844,293.1499938964844,278.8500061035156,32986.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050528168678284,1.0,0.0,0.0,3.740245819091797,3.740270137786865,9.334554533779738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.892578125,0.0,1612.803955078125,1895.4371337890625,0.0,2517.71142578125,0.9233936071395874,1.0,0.0,3.0,1.0,0.0
17758260,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8752998113632202,0.324305385351181,0.2931563258171081,298.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8221548795700073,0.2667558193206787,0.2540914714336395,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9596901535987854,0.4191652536392212,0.2937228083610534,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9477137327194214,0.4045913815498352,0.3841015994548797,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.759884238243103,0.2099404633045196,0.9527615308761596,284.8710632324219,284.95001220703125,301.2098999023437,297.3157958984375,299.2058410644531,297.7176818847656,284.8663635253906,1.0,0.4858011305332184,0.631117582321167,0.631117582321167,1.0,1.0,-2.614546537399292,1.1101586818695068,1.5043877363204956,0.516370952129364,0.8742701411247253,0.8742701411247253,0.0,100.51636505126952,107.0,66677.015625,0.0,1463.534423828125,1.0,278.8964233398437,283.19061279296875,300.345703125,304.75018310546875,293.1499938964844,293.1499938964844,278.8500061035156,37222.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106980919837952,1.0,0.0,0.0,3.716341733932495,3.716366767883301,9.215621048497268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.25390625,0.0,1617.552978515625,1895.4371337890625,0.0,2569.623291015625,0.9186765551567078,1.0,0.0,3.0,1.0,0.0
17758320,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8707364201545715,0.3239568471908569,0.2929099798202514,298.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8189920783042908,0.2673191130161285,0.2546891868114471,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9548828601837158,0.4193055033683777,0.2938712239265442,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9424771070480348,0.4044777154922485,0.3840735852718353,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7561262249946594,0.2097497284412384,0.9522955417633056,284.902099609375,284.95001220703125,301.2365417480469,297.327392578125,299.216064453125,297.7169494628906,284.9048156738281,1.0,0.4869566857814789,0.6303884983062744,0.6303884983062744,1.0,1.0,-2.6145548820495605,1.1096075773239136,1.5049471855163574,0.515788197517395,0.8717849850654602,0.8717849850654602,0.0,102.18212890625,110.0,66452.2421875,0.0,1470.970703125,1.0,278.857421875,283.228271484375,300.3417053222656,304.6865234375,293.1499938964844,293.1499938964844,279.1499938964844,38555.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115841746330261,1.0,0.0,0.0,3.632181167602539,3.632205486297608,8.802951469988329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.2333984375,0.0,1532.4617919921875,1895.4371337890625,0.0,2577.789794921875,0.9036101698875428,1.0,0.0,3.0,1.0,0.0
17758380,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8670097589492798,0.3240822553634643,0.2928463518619537,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8163490891456604,0.2679068744182586,0.2552882432937622,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.950866997241974,0.4199247658252716,0.294161707162857,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9380598068237304,0.4047461450099945,0.3841857016086578,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7529975175857544,0.2097566723823547,0.9521048069000244,285.0286865234375,284.95001220703125,301.26318359375,297.3389587402344,299.2281494140625,297.7193908691406,285.0318298339844,1.0,0.4881261587142944,0.6296594738960266,0.6296594738960266,1.0,1.0,-2.615448474884033,1.1094731092453003,1.5059754848480225,0.5153569579124451,0.9608202576637268,0.9608202576637268,0.0,103.67874908447266,110.0,65853.828125,0.0,1478.8468017578125,1.0,279.10107421875,283.3634033203125,300.3082580566406,304.4950866699219,293.1499938964844,293.1499938964844,279.1499938964844,33828.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059497475624084,1.0,0.0,0.0,3.687810897827149,3.6878349781036377,9.074664717445556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.3681640625,0.0,1559.23046875,1895.4371337890625,0.0,2525.945556640625,0.9138874411582948,1.0,0.0,3.0,1.0,0.0
17758440,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8644972443580627,0.3243629932403564,0.2931252717971802,298.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8144554495811462,0.2685055434703827,0.2558956146240234,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9481538534164428,0.4207231998443603,0.2947287261486053,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9349575638771056,0.4051621258258819,0.3845992088317871,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7508051991462708,0.20985908806324,0.9526817798614502,285.01617431640625,284.95001220703125,301.28985595703125,297.3505249023437,299.2408447265625,297.7227783203125,285.0141296386719,1.0,0.4893925189971924,0.6289304494857788,0.6289304494857788,1.0,1.0,-2.618383407592773,1.110273838043213,1.5081095695495603,0.5154366493225098,0.9778290390968324,0.9778290390968324,0.0,104.93058013916016,113.0,66099.1953125,0.0,1488.3890380859375,1.0,279.1424560546875,283.3446044921875,300.3337097167969,304.5797424316406,293.1499938964844,293.1499938964844,278.8500061035156,33020.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047440648078918,1.0,0.0,0.0,3.761762619018554,3.761787176132202,9.442262012271384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.234375,0.0,1638.1221923828125,1895.4371337890625,0.0,2514.8779296875,0.928282618522644,1.0,0.0,3.0,1.0,0.0
17758500,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8614825010299683,0.3241830170154571,0.2932558357715606,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8121991157531738,0.2690812945365906,0.2565039098262787,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9448255300521852,0.4210791885852813,0.295196533203125,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9312633872032166,0.4052062630653381,0.3849008977413177,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7482650279998779,0.2097704857587814,0.9530529975891112,284.8715209960937,284.95001220703125,301.3165283203125,297.3620910644531,299.25164794921875,297.7230224609375,284.86651611328125,1.0,0.4906665980815887,0.6282013654708862,0.6282013654708862,1.0,1.0,-2.620645761489868,1.1107488870620728,1.5098968744277954,0.5154083967208862,0.8808149695396423,0.8808149695396423,0.0,106.34795379638672,113.0,66987.34375,0.0,1497.77734375,1.0,278.8959350585937,283.1829528808594,300.39190673828125,304.8166809082031,293.1499938964844,293.1499938964844,278.8500061035156,37110.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103748559951782,1.0,0.0,0.0,3.74034595489502,3.740370988845825,9.335054187431524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.419921875,0.0,1644.5419921875,1895.4371337890625,0.0,2566.6455078125,0.9240413904190063,1.0,0.0,3.0,1.0,0.0
17758560,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8573817610740662,0.323827713727951,0.2930100858211517,298.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8091920018196106,0.269646018743515,0.2571048438549042,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9401570558547974,0.4212594032287597,0.2953777611255646,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9262918829917908,0.4050840735435486,0.3848710060119629,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.74491286277771,0.2095755934715271,0.9525870084762572,284.90020751953125,284.95001220703125,301.3432006835937,297.3736267089844,299.2616882324219,297.7220764160156,284.90301513671875,1.0,0.4918475449085235,0.6274724006652832,0.6274724006652832,1.0,1.0,-2.6206960678100586,1.1102023124694824,1.5104938745498655,0.514823853969574,0.8763540983200073,0.8763540983200073,0.0,108.05651092529295,116.0,66759.734375,0.0,1505.47900390625,1.0,278.8572692871094,283.2189025878906,300.38800048828125,304.7533569335937,293.1499938964844,293.1499938964844,279.1499938964844,38561.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112742304801941,1.0,0.0,0.0,3.656492233276367,3.656516790390015,8.92118578121881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.58984375,0.0,1559.6005859375,1895.4371337890625,0.0,2574.932861328125,0.9089804887771606,1.0,0.0,3.0,1.0,0.0
17758620,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8540401458740234,0.3239522576332092,0.2929432690143585,298.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8066511154174805,0.2702357769012451,0.2577067613601684,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9363171458244324,0.4219273328781128,0.2956990003585815,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9221704602241516,0.4053491353988647,0.3849778771400451,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7421175837516785,0.2095806449651718,0.9523865580558776,285.02899169921875,284.95001220703125,301.369873046875,297.3851623535156,299.273681640625,297.72442626953125,285.03228759765625,1.0,0.4930344223976135,0.6267433762550354,0.6267433762550354,1.0,1.0,-2.6216084957122803,1.1100610494613647,1.5115474462509155,0.5143826603889465,0.9666112661361694,0.9666112661361694,0.0,109.58853149414062,116.0,66144.5078125,0.0,1513.568603515625,1.0,279.10162353515625,283.3564758300781,300.3544921875,304.56060791015625,293.1499938964844,293.1499938964844,279.1499938964844,33892.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056427240371704,1.0,0.0,0.0,3.7103562355041504,3.7103805541992174,9.185959584101512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.7333984375,0.0,1585.3297119140625,1895.4371337890625,0.0,2523.12646484375,0.9189759492874146,1.0,0.0,3.0,1.0,0.0
17758680,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.851826012134552,0.3242407143115997,0.2932264506816864,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.804837703704834,0.2708368897438049,0.2583170235157013,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9338117837905884,0.4227851629257202,0.2963046133518219,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9193563461303712,0.4057692587375641,0.3853929936885834,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7401795983314514,0.2096853256225586,0.952968955039978,285.0179748535156,284.95001220703125,301.3965759277344,297.39666748046875,299.286376953125,297.7278747558594,285.0159912109375,1.0,0.4943143129348755,0.6260143518447876,0.6260143518447876,1.0,1.0,-2.6246066093444824,1.1108742952346802,1.5137323141098022,0.5144614577293396,0.9850324392318726,0.9850324392318726,0.0,110.86284637451172,119.0,66387.53125,0.0,1523.3572998046875,1.0,279.1426086425781,283.3389587402344,300.3798522949219,304.6450500488281,293.1499938964844,293.1499938964844,278.8500061035156,33057.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044357299804688,1.0,0.0,0.0,3.78338623046875,3.783411026000977,9.55112682277104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.060546875,0.0,1663.87255859375,1895.4371337890625,0.0,2512.049072265625,0.9332005381584167,1.0,0.0,3.0,1.0,0.0
17758740,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8491756916046143,0.3240660429000854,0.2933639883995056,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8027008771896362,0.2714148759841919,0.2589280307292938,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9307631254196168,0.4231970906257629,0.2968135178089142,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9160639643669128,0.4058153033256531,0.3856987059116363,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7379409670829773,0.2095986455678939,0.9533535242080688,284.8721008300781,284.95001220703125,301.4232788085937,297.4081726074219,299.2970886230469,297.72802734375,284.8667907714844,1.0,0.4955992698669433,0.6252853870391846,0.6252853870391846,1.0,1.0,-2.626950979232788,1.1113706827163696,1.5155802965164185,0.5144384503364563,0.8876580595970154,0.8876580595970154,0.0,112.29552459716795,119.0,67299.0234375,0.0,1532.97705078125,1.0,278.8954467773437,283.17535400390625,300.4378967285156,304.8830871582031,293.1499938964844,293.1499938964844,278.8500061035156,36997.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100516200065613,1.0,0.0,0.0,3.7644588947296143,3.764484167098999,9.455802683078218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.12109375,0.0,1671.972412109375,1895.4371337890625,0.0,2563.668701171875,0.929439902305603,1.0,0.0,3.0,1.0,0.0
17758800,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8455249071121216,0.3237038850784302,0.2931180894374847,298.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7998746633529663,0.2719810605049133,0.2595311999320984,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9264601469039916,0.4234204888343811,0.2970292568206787,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9116734862327576,0.4056847095489502,0.3856662809848785,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7349499464035034,0.2094004899263382,0.9528875350952148,284.8982238769531,284.95001220703125,301.45001220703125,297.419677734375,299.3069763183594,297.7268981933594,284.9011535644531,1.0,0.4967871308326721,0.6245563626289368,0.6245563626289368,1.0,1.0,-2.627042293548584,1.1108275651931765,1.5162147283554075,0.5138521194458008,0.881120502948761,0.881120502948761,0.0,114.0203628540039,122.0,67070.1875,0.0,1540.827392578125,1.0,278.8570861816406,283.2093505859375,300.4341125488281,304.8202209472656,293.1499938964844,293.1499938964844,279.1499938964844,38558.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109666109085083,1.0,0.0,0.0,3.6812005043029785,3.681225299835205,9.04216108210676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.52734375,0.0,1587.4686279296875,1895.4371337890625,0.0,2572.097412109375,0.9144357442855836,1.0,0.0,3.0,1.0,0.0
17758860,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8470571637153625,0.3262359797954559,0.2941448092460632,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8011654019355774,0.2728247046470642,0.2601888179779053,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9287121891975404,0.4265608787536621,0.2982365787029266,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9135461449623108,0.4084050357341766,0.3869361877441406,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7367681860923767,0.2119766771793365,0.9584404230117798,285.0392150878906,284.95001220703125,301.4768371582031,297.4303894042969,299.33209228515625,297.7507019042969,285.0448913574219,1.0,0.4984646737575531,0.623836874961853,0.623836874961853,1.0,1.0,-2.63867735862732,1.1156820058822632,1.5229954719543457,0.515625,0.980162501335144,0.980162501335144,0.0,114.09979248046876,122.0,66655.3046875,0.0,1557.249755859375,1.0,279.1021728515625,283.3580322265625,300.4006652832031,304.6304931640625,293.1499938964844,293.1499938964844,279.1499938964844,33779.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054508566856384,1.0,0.0,0.0,3.736152648925781,3.7361769676208496,9.31413467242237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.0859375,0.0,1614.14111328125,1895.4371337890625,0.0,2521.364501953125,0.9248055815696716,1.0,0.0,3.0,1.0,0.0
17758920,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8514708876609802,0.3282611966133117,0.2961069047451019,298.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8045440316200256,0.2736401855945587,0.260912537574768,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.93454247713089,0.4292682409286499,0.3002066910266876,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9189278483390808,0.4107109606266022,0.389210432767868,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7414129376411438,0.2142079770565033,0.9687185287475586,285.0516052246094,284.95001220703125,301.50390625,297.4396057128906,299.3542175292969,297.7687683105469,285.0520935058594,1.0,0.5008026957511902,0.6231173276901245,0.6231173276901245,1.0,1.0,-2.6593563556671143,1.124625563621521,1.5347309112548828,0.5199412107467651,1.0,1.0,0.0,113.5187530517578,125.0,67277.8671875,0.0,1583.4332275390625,1.0,279.1427917480469,283.3560485839844,300.4277038574219,304.7362976074219,293.1499938964844,293.1499938964844,278.8500061035156,32843.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049163222312927,1.0,0.0,0.0,3.816340446472168,3.8163654804229736,9.718237379274797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.75,0.0,1701.528564453125,1895.4371337890625,0.0,2516.458740234375,0.9403998255729676,1.0,0.0,3.0,1.0,0.0
17758980,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8532087206840515,0.3293379545211792,0.2975141108036041,298.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8057451844215393,0.2743993699550628,0.2616468369960785,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9370038509368896,0.4310652017593384,0.3017877042293548,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.92112535238266,0.4122019708156585,0.3910141289234161,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7438588738441467,0.215845301747322,0.9774138331413268,284.91766357421875,284.95001220703125,301.5311889648437,297.44732666015625,299.371826171875,297.7792358398437,284.910400390625,1.0,0.5032991766929626,0.6223978400230408,0.6223978400230408,1.0,1.0,-2.676455497741699,1.1318923234939575,1.5445632934570312,0.5234856605529785,0.939741551876068,0.939741551876068,0.0,113.91028594970705,125.0,68736.828125,0.0,1609.3212890625,1.0,278.8945007324219,283.1902160644531,300.4866027832031,305.0066833496094,293.1499938964844,293.1499938964844,278.8500061035156,35001.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117052316665649,1.0,0.0,0.0,3.835211515426636,3.8352372646331774,9.814584700507112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.2158203125,0.0,1741.3021240234375,1895.4371337890625,0.0,2578.90576171875,0.9448425769805908,1.0,0.0,3.0,1.0,0.0
17759040,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8519507646560669,0.3298041820526123,0.2981688380241394,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8046491146087646,0.2751130759716034,0.2623722553253174,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9357632398605348,0.4322380721569061,0.3027909398078918,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.919722616672516,0.4131040871143341,0.3921156823635101,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.743776798248291,0.2170000076293945,0.9836905598640442,284.9189453125,284.95001220703125,301.5586853027344,297.45367431640625,299.3863525390625,297.78466796875,284.9213562011719,1.0,0.5057125091552734,0.6216782927513123,0.6216782927513123,1.0,1.0,-2.688193321228028,1.1366856098175049,1.5515077114105225,0.525718092918396,0.9270883798599244,0.9270883798599244,0.0,115.24006652832033,128.0,68922.140625,0.0,1632.1236572265625,1.0,278.85662841796875,283.1949462890625,300.4834899902344,304.9794616699219,293.1499938964844,293.1499938964844,278.54998779296875,36738.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144757747650146,1.0,0.0,0.0,3.795755386352539,3.795781135559082,9.61368186835898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.6259765625,0.0,1707.202880859375,1895.4371337890625,0.0,2604.4697265625,0.9385270476341248,1.0,0.0,3.0,1.0,0.0
17759100,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.8495787978172302,0.3300224542617798,0.2985710799694061,298.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.802651584148407,0.2757995724678039,0.2630881667137146,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9330989122390748,0.4331457614898681,0.3035875856876373,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9169182181358336,0.4137201607227325,0.3929220139980316,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7425957918167114,0.2178592681884765,0.9885558485984802,284.82666015625,284.95001220703125,301.5863952636719,297.4586181640625,299.3995666503906,297.7878723144531,284.8294372558594,1.0,0.5080271363258362,0.6209588050842285,0.6209588050842285,1.0,1.0,-2.697314500808716,1.140272855758667,1.5570416450500488,0.5272865891456604,0.8401760458946228,0.8401760458946228,0.0,116.93900299072266,128.0,69607.8125,0.0,1653.0294189453125,1.0,278.5980224609375,283.0872497558594,300.5025329589844,305.13238525390625,293.1499938964844,293.1499938964844,278.54998779296875,41113.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197476267814636,1.0,0.0,0.0,3.7020089626312256,3.7020342350006095,9.144673640548716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.66796875,0.0,1630.611572265625,1895.4371337890625,0.0,2653.2314453125,0.9181216955184937,1.0,0.0,3.0,1.0,0.0
17759160,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8465543389320374,0.3302794694900512,0.2987836897373199,298.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.800135612487793,0.2764758765697479,0.2637917995452881,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9295739531517028,0.4340842366218567,0.3042265474796295,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9133060574531556,0.4143025875091553,0.3934950530529022,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7407151460647583,0.2185797244310379,0.9922574162483216,284.90008544921875,284.95001220703125,301.6142883300781,297.4622802734375,299.4120483398437,297.7906188964844,284.9024963378906,1.0,0.5102063417434692,0.6198548674583435,0.6198548674583435,1.0,1.0,-2.7043211460113525,1.1425784826278689,1.561742663383484,0.5279988646507263,0.8611994385719299,0.8611994385719299,0.0,118.852294921875,131.0,69540.953125,0.0,1671.984375,1.0,278.5577697753906,283.1526794433594,300.4782409667969,305.032958984375,293.1499938964844,293.1499938964844,278.8500061035156,39542.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819991946220398,1.0,0.0,0.0,3.616206645965576,3.616230964660645,8.72568932663853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.1083984375,0.0,1522.1588134765625,1895.4371337890625,0.0,2655.49462890625,0.901244580745697,1.0,0.0,3.0,1.0,0.0
17759220,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8442521691322327,0.3309543132781982,0.2992394268512726,298.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7981023192405701,0.2771677076816559,0.2644917666912079,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.926921010017395,0.4354650974273681,0.3050596117973327,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9105119109153748,0.4152097105979919,0.3942359387874603,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7392427325248718,0.2193993330001831,0.995926022529602,285.0307312011719,284.95001220703125,301.6423645019531,297.4646301269531,299.42584228515625,297.79547119140625,285.0335998535156,1.0,0.5123514533042908,0.6187509298324585,0.6187509298324585,1.0,1.0,-2.7120068073272705,1.1451704502105713,1.5668362379074097,0.5287954211235046,0.9529917240142822,0.9529917240142822,0.0,120.57077026367188,131.0,69051.7734375,0.0,1691.1260986328125,1.0,278.8007202148437,283.289306640625,300.43780517578125,304.8343200683594,293.1499938964844,293.1499938964844,278.8500061035156,34098.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148277997970581,1.0,0.0,0.0,3.6726269721984863,3.672651052474976,9.000092404676252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.0068359375,0.0,1544.173583984375,1895.4371337890625,0.0,2607.721435546875,0.9108421206474304,1.0,0.0,3.0,1.0,0.0
17759280,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8427241444587708,0.3316954970359802,0.2999706268310547,298.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7965978384017944,0.2778611779212951,0.2651937901973724,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9252464175224304,0.4369545876979828,0.3061318099498749,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9086118936538696,0.4161869287490845,0.3952145278453827,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7382933497428894,0.2202191650867462,0.9999368786811828,285.02020263671875,284.95001220703125,301.67059326171875,297.4657592773437,299.4396667480469,297.80029296875,285.0187683105469,1.0,0.5145251154899597,0.6176470518112183,0.6176470518112183,1.0,1.0,-2.721013069152832,1.148351550102234,1.5726616382598877,0.5299190878868103,0.9720484614372252,0.9720484614372252,0.0,122.0837173461914,134.0,69399.65625,0.0,1711.3587646484375,1.0,278.8423156738281,283.2714538574219,300.4545593261719,304.9181823730469,293.1499938964844,293.1499938964844,278.54998779296875,33110.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142878413200378,1.0,0.0,0.0,3.746782064437866,3.7468066215515137,9.36720766731014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.2548828125,0.0,1621.3414306640625,1895.4371337890625,0.0,2602.734375,0.9250218868255616,1.0,0.0,3.0,1.0,0.0
17759340,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8406292200088501,0.3319225609302521,0.3004904985427856,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7946917414665222,0.2785244584083557,0.2658910751342773,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9228834509849548,0.4379472434520721,0.3070620596408844,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9061272144317628,0.4167364537715912,0.396019846200943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7368756532669067,0.2207670360803604,1.0033560991287231,284.8821105957031,284.95001220703125,301.6990051269531,297.4657287597656,299.4512634277344,297.8013000488281,284.8783264160156,1.0,0.5166316032409668,0.6165431141853333,0.6165431141853333,1.0,1.0,-2.728675603866577,1.15089213848114,1.577783465385437,0.5307668447494507,0.8815415501594543,0.8815415501594543,0.0,123.79149627685548,134.0,70375.4296875,0.0,1730.622802734375,1.0,278.5962219238281,283.1142883300781,300.4998474121094,305.15191650390625,293.1499938964844,293.1499938964844,278.54998779296875,37008.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202850222587585,1.0,0.0,0.0,3.7277145385742174,3.727739572525024,9.272110332858574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.677734375,0.0,1629.068115234375,1895.4371337890625,0.0,2658.209716796875,0.9212678074836732,1.0,0.0,3.0,1.0,0.0
17759400,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.837574303150177,0.3319561183452606,0.3006054162979126,298.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7921353578567505,0.2791717052459717,0.2665760815143585,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9193322658538818,0.4387409389019012,0.3076794743537903,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9026836156845092,0.417089432477951,0.3964549899101257,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.734666645526886,0.22114959359169,1.0056241750717163,284.9121398925781,284.95001220703125,301.7275695800781,297.4645690917969,299.4618530273437,297.8006896972656,284.914306640625,1.0,0.5185730457305908,0.6154391765594482,0.6154391765594482,1.0,1.0,-2.733629941940308,1.1521844863891602,1.581445336341858,0.5309212803840637,0.8823572993278503,0.8823572993278503,0.0,125.79110717773438,137.0,70257.0390625,0.0,1747.3065185546875,1.0,278.55731201171875,283.1456604003906,300.4848022460937,305.0840148925781,293.1499938964844,293.1499938964844,278.8500061035156,38015.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218262791633606,1.0,0.0,0.0,3.65876030921936,3.658784866333008,8.93225717391033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.451171875,0.0,1558.056640625,1895.4371337890625,0.0,2672.496826171875,0.9091010093688964,1.0,0.0,3.0,1.0,0.0
17759460,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8351008296012878,0.3324289917945862,0.3008714914321899,298.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7900224328041077,0.2798393070697784,0.2672571837902069,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.916531264781952,0.439994066953659,0.3084180951118469,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8999030590057373,0.4177915453910827,0.3969932794570923,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7328420281410217,0.2216855585575103,1.0079185962677002,285.03662109375,284.95001220703125,301.7562561035156,297.4623107910156,299.4743347167969,297.80291748046875,285.0393371582031,1.0,0.5204575061798096,0.6144779920578003,0.6144779920578003,1.0,1.0,-2.73905611038208,1.1538156270980835,1.5852404832839966,0.5312223434448242,0.9731780886650084,0.9731780886650084,0.0,127.5917739868164,137.0,69698.6875,0.0,1763.8297119140625,1.0,278.8017578125,283.2775573730469,300.4412536621094,304.8838195800781,293.1499938964844,293.1499938964844,278.8500061035156,33599.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173537850379944,1.0,0.0,0.0,3.717450380325317,3.7174746990203857,9.221119512403676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.380859375,0.0,1591.2166748046875,1895.4371337890625,0.0,2631.071533203125,0.9202653765678406,1.0,0.0,3.0,1.0,0.0
17759520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.833532452583313,0.3330272436141968,0.3014514744281769,298.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7885628342628479,0.280514657497406,0.2679420709609985,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9148910641670228,0.4414123892784118,0.3094236254692077,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8980796933174133,0.4186178147792816,0.3978075683116913,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7316944003105164,0.2222837656736374,1.0108124017715454,285.0238342285156,284.95001220703125,301.7850952148437,297.458984375,299.48736572265625,297.80584716796875,285.0218811035156,1.0,0.5223793387413025,0.6135168075561523,0.6135168075561523,1.0,1.0,-2.746239423751831,1.1562460660934448,1.5899933576583862,0.5319615602493286,0.9924978613853456,0.9924978613853456,0.0,129.10836791992188,140.0,70004.4375,0.0,1781.7337646484375,1.0,278.8426513671875,283.2576599121094,300.4517822265625,304.9596252441406,293.1499938964844,293.1499938964844,278.54998779296875,32876.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171300888061523,1.0,0.0,0.0,3.792085647583008,3.7921104431152335,9.59510089160176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.140625,0.0,1672.7860107421875,1895.4371337890625,0.0,2629.00244140625,0.9350475072860718,1.0,0.0,3.0,1.0,0.0
17759580,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8315727114677429,0.3331351578235626,0.3018568754196167,298.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7868454456329346,0.2811634540557861,0.2686243653297424,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9128062129020692,0.4423551261425018,0.310313731431961,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8958596587181091,0.4190405011177063,0.3984849154949188,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7302501201629639,0.2226491421461105,1.013333439826965,284.8780517578125,284.95001220703125,301.8140869140625,297.4547119140625,299.4982604980469,297.8052978515625,284.873291015625,1.0,0.5242520570755005,0.6125555634498596,0.6125555634498596,1.0,1.0,-2.752464771270752,1.158214449882507,1.5942503213882446,0.5325400829315186,0.8968760967254639,0.8968760967254639,0.0,130.7706298828125,140.0,70993.6015625,0.0,1798.9490966796875,1.0,278.59521484375,283.0922546386719,300.4909362792969,305.1871032714844,293.1499938964844,293.1499938964844,278.54998779296875,36641.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232391476631165,1.0,0.0,0.0,3.7793455123901367,3.7793710231781006,9.530737656859856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.3154296875,0.0,1686.861083984375,1895.4371337890625,0.0,2685.60400390625,0.9326831102371216,1.0,0.0,3.0,1.0,0.0
17759640,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8287424445152283,0.3330445885658264,0.3018614947795868,298.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7845620512962341,0.2817985415458679,0.269296258687973,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9097113609313964,0.4431010782718658,0.310895562171936,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8927268981933594,0.4192641079425812,0.3987983167171478,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7281131744384766,0.2228719890117645,1.0148303508758545,284.90185546875,284.95001220703125,301.8431701660156,297.4494934082031,299.50830078125,297.8033142089844,284.90435791015625,1.0,0.5259752869606018,0.6115943789482117,0.6115943789482117,1.0,1.0,-2.756154775619507,1.159012794494629,1.597141981124878,0.5325115919113159,0.8906518220901489,0.8906518220901489,0.0,132.7137451171875,143.0,70808.4765625,0.0,1813.6904296875,1.0,278.5569763183594,283.1198425292969,300.47088623046875,305.1106872558594,293.1499938964844,293.1499938964844,278.8500061035156,38118.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248510956764221,1.0,0.0,0.0,3.707466125488281,3.707491159439087,9.171654937745188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.0263671875,0.0,1614.1510009765625,1895.4371337890625,0.0,2700.56884765625,0.9199127554893494,1.0,0.0,3.0,1.0,0.0
17759700,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8264841437339783,0.3334324657917022,0.3020307123661041,298.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7827235460281372,0.2824583649635315,0.2699662744998932,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9073764085769652,0.4443573653697967,0.3116157948970794,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.890197217464447,0.4198715984821319,0.3992279469966888,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.726380467414856,0.2232867777347564,1.0164835453033447,285.031005859375,284.95001220703125,301.8723449707031,297.443359375,299.5204162597656,297.8047790527344,285.0340270996094,1.0,0.5276609659194946,0.6106331944465637,0.6106331944465637,1.0,1.0,-2.7605276107788086,1.1601221561431885,1.6004055738449097,0.5325920581817627,0.9820273518562316,0.9820273518562316,0.0,134.4408721923828,143.0,70166.1484375,0.0,1828.5030517578125,1.0,278.80279541015625,283.2572326660156,300.4225158691406,304.8993530273437,293.1499938964844,293.1499938964844,278.8500061035156,33849.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820345401763916,1.0,0.0,0.0,3.759852409362793,3.75987696647644,9.43267480124632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.734375,0.0,1642.2818603515625,1895.4371337890625,0.0,2658.769775390625,0.929932713508606,1.0,0.0,3.0,1.0,0.0
17759760,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8251420855522156,0.3339775800704956,0.3025473356246948,298.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7815383076667786,0.2831294238567352,0.2706425189971924,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9061781167984008,0.4458117187023163,0.3126352727413177,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8886443972587585,0.4206336736679077,0.3999656736850738,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7253549695014954,0.2237972319126129,1.018897294998169,285.02117919921875,284.95001220703125,301.9016418457031,297.4364013671875,299.5332946777344,297.8074035644531,285.0194091796875,1.0,0.5294109582901001,0.6096898913383484,0.6096898913383484,1.0,1.0,-2.766972303390503,1.1621769666671753,1.604795217514038,0.5332176685333252,1.0,1.0,0.0,135.86045837402344,146.0,70420.859375,0.0,1845.0972900390625,1.0,278.84295654296875,283.24041748046875,300.4287414550781,304.96710205078125,293.1499938964844,293.1499938964844,278.54998779296875,33121.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200452923774719,1.0,0.0,0.0,3.829599618911743,3.829624891281128,9.785882184587535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.2373046875,0.0,1719.714111328125,1895.4371337890625,0.0,2655.988525390625,0.9436725974082948,1.0,0.0,3.0,1.0,0.0
17759820,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8234472274780273,0.3340422511100769,0.3029071390628814,298.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7801257371902466,0.2837756276130676,0.2713182866573334,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.904607355594635,0.4467833340167999,0.3135451972484588,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8867444396018982,0.4210031628608703,0.4005851745605469,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7240787148475647,0.2240946143865585,1.0210578441619873,284.87518310546875,284.95001220703125,301.9310302734375,297.4286499023437,299.5440979003906,297.8065490722656,284.8702087402344,1.0,0.5311362743377686,0.6087466478347778,0.6087466478347778,1.0,1.0,-2.772655963897705,1.1638598442077637,1.6087961196899414,0.5337538123130798,0.9051231741905212,0.9051231741905212,0.0,137.4247589111328,146.0,71400.921875,0.0,1861.2642822265625,1.0,278.5944519042969,283.07421875,300.46405029296875,305.1889343261719,293.1499938964844,293.1499938964844,278.54998779296875,36700.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260478973388672,1.0,0.0,0.0,3.8160228729248047,3.816048622131348,9.716619615574018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.833984375,0.0,1731.318115234375,1895.4371337890625,0.0,2711.686767578125,0.9410375356674194,1.0,0.0,3.0,1.0,0.0
17759880,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8208937048912048,0.3339105248451233,0.3028709888458252,298.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7781679630279541,0.2844083309173584,0.2719848752021789,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9021258354187012,0.4475554823875427,0.3141436576843261,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8839657306671143,0.4211774170398712,0.4008471667766571,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7221264243125916,0.2242559194564819,1.0222505331039429,284.8971252441406,284.95001220703125,301.96051025390625,297.420166015625,299.553955078125,297.80419921875,284.8997802734375,1.0,0.5327310562133789,0.6078034043312073,0.6078034043312073,1.0,1.0,-2.775883197784424,1.1644123792648315,1.6114708185195925,0.5337069034576416,0.8962335586547852,0.8962335586547852,0.0,139.28367614746094,149.0,71179.9609375,0.0,1875.06787109375,1.0,278.5567321777344,283.1007080078125,300.44097900390625,305.1071472167969,293.1499938964844,293.1499938964844,278.8500061035156,38265.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276104927062988,1.0,0.0,0.0,3.7421188354492174,3.742144107818604,9.34390527618234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.611328125,0.0,1655.46923828125,1895.4371337890625,0.0,2726.21337890625,0.927713930606842,1.0,0.0,3.0,1.0,0.0
