time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.81885826587677,0.3342748582363128,0.3030077219009399,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7766034603118896,0.2850669920444488,0.2726504504680633,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9002622365951538,0.448843777179718,0.3148822486400604,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8817367553710938,0.4217533767223358,0.4012350440025329,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7205417156219482,0.2246238887310028,1.023644208908081,285.0293884277344,284.95001220703125,301.99005126953125,297.4109802246094,299.5660705566406,297.8056640625,285.0325927734375,1.0,0.5343054533004761,0.6068601012229919,0.6068601012229919,1.0,1.0,-2.779871702194214,1.165315866470337,1.6145557165145874,0.5337650179862976,0.9886459112167358,0.9886459112167358,0.0,140.93504333496094,149.0,70484.6015625,0.0,1889.11083984375,1.0,278.80352783203125,283.24169921875,300.3896484375,304.88916015625,293.1499938964844,293.1499938964844,278.8500061035156,34041.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230607509613037,1.0,0.0,0.0,3.790426015853882,3.7904512882232666,9.58670511863602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.095703125,0.0,1679.8658447265625,1895.4371337890625,0.0,2683.9482421875,0.9369258284568788,1.0,0.0,3.0,1.0,0.0
17760000,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8177047371864319,0.3348115384578705,0.3035079538822174,298.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7756404280662537,0.2857381105422973,0.2733234465122223,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8993855714797974,0.4503252208232879,0.3159192204475403,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8804322481155396,0.4225001335144043,0.401948481798172,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7196445465087891,0.2251026183366775,1.0258716344833374,285.0228271484375,284.95001220703125,302.0196533203125,297.401123046875,299.5790710449219,297.8084716796875,285.0216064453125,1.0,0.5359622836112976,0.6059168577194214,0.6059168577194214,1.0,1.0,-2.786060571670532,1.1672130823135376,1.618847370147705,0.5343384742736816,1.0,1.0,0.0,142.28012084960938,152.0,70686.25,0.0,1905.187744140625,1.0,278.8431701660156,283.2288513183594,300.3929138183594,304.9510498046875,293.1499938964844,293.1499938964844,278.54998779296875,33478.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227049708366394,1.0,0.0,0.0,3.853497505187988,3.8535232543945312,9.908397942126612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.4697265625,0.0,1751.6534423828125,1895.4371337890625,0.0,2680.6474609375,0.94921213388443,1.0,0.0,3.0,1.0,0.0
17760060,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8162063360214233,0.3348780572414398,0.3038636445999145,298.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7744583487510681,0.2863851487636566,0.2739970982074737,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8981450200080872,0.4513369798660278,0.3168517053127289,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8788017630577087,0.422865092754364,0.4025573134422302,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7185065150260925,0.2253765612840652,1.0278995037078855,284.8777160644531,284.95001220703125,302.04931640625,297.3907165527344,299.58990478515625,297.8077087402344,284.87225341796875,1.0,0.5376107096672058,0.6049624085426331,0.6049624085426331,1.0,1.0,-2.7915916442871094,1.1687805652618408,1.622810959815979,0.5348016023635864,0.9128621220588684,0.9128621220588684,0.0,143.77520751953125,152.0,71688.4921875,0.0,1921.002197265625,1.0,278.5939636230469,283.06182861328125,300.4254150390625,305.1695556640625,293.1499938964844,293.1499938964844,278.54998779296875,36632.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828620970249176,1.0,0.0,0.0,3.842356443405152,3.8423824310302734,9.851187314779963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.4052734375,0.0,1762.8746337890625,1895.4371337890625,0.0,2735.612060546875,0.9470166563987732,1.0,0.0,3.0,1.0,0.0
17760120,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8138227462768555,0.3347273468971252,0.3038181066513061,298.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7727368474006653,0.287017673254013,0.2746621966361999,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8959702253341675,0.4521337449550628,0.317470908164978,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8763030767440796,0.4230180382728576,0.402805358171463,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7166743278503418,0.2255067825317382,1.0289618968963623,284.89605712890625,284.95001220703125,302.0790100097656,297.3797607421875,299.5997009277344,297.8053283691406,284.89874267578125,1.0,0.5391388535499573,0.6040079593658447,0.6040079593658447,1.0,1.0,-2.7946577072143555,1.1692183017730713,1.6254392862319946,0.5346654057502747,0.9016125202178956,0.9016125202178956,0.0,145.58413696289062,155.0,71450.734375,0.0,1934.4661865234373,1.0,278.5565795898437,283.08544921875,300.400390625,305.0852966308594,293.1499938964844,293.1499938964844,278.25,38288.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301953673362732,1.0,0.0,0.0,3.768744945526123,3.768770456314087,9.477346907260652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.572265625,0.0,1687.0177001953125,1895.4371337890625,0.0,2750.264404296875,0.9336447715759276,1.0,0.0,3.0,1.0,0.0
17760180,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8115500807762146,0.334571897983551,0.3037919104099273,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.7711347937583923,0.2876470386981964,0.2753237187862396,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8939569592475891,0.4529305696487427,0.3181104660034179,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8739438056945801,0.423143059015274,0.4030434489250183,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.7148949503898621,0.2256031036376953,1.0298867225646973,284.8182983398437,284.95001220703125,302.1087341308594,297.3683166503906,299.6095275878906,297.8031005859375,284.8243408203125,1.0,0.5406137108802795,0.6030535101890564,0.6030535101890564,1.0,1.0,-2.797588348388672,1.169588923454285,1.6279994249343872,0.5344771146774292,0.8180014491081238,0.8180014491081238,0.0,147.33216857910156,155.0,71680.4921875,0.0,1947.4534912109373,1.0,278.299072265625,282.99853515625,300.40069580078125,305.19024658203125,293.1499938964844,293.1499938964844,278.25,43036.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834185004234314,1.0,0.0,0.0,3.637498378753662,3.637523412704468,8.828743602862232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.2958984375,0.0,1571.7752685546875,1895.4371337890625,0.0,2787.43701171875,0.9052203297615052,1.0,0.0,3.0,1.0,0.0
17760240,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8093214631080627,0.3346356153488159,0.3037575781345367,298.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7696113586425781,0.288286805152893,0.2759813368320465,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8920370936393738,0.4539650380611419,0.31874880194664,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8716651201248169,0.4234357476234436,0.4032543003559112,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7131260633468628,0.2257741689682006,1.030653476715088,284.8968811035156,284.95001220703125,302.13848876953125,297.3564147949219,299.6203918457031,297.8025817871094,284.8979187011719,1.0,0.5420361757278442,0.6020990014076233,0.6020990014076233,1.0,1.0,-2.8002774715423584,1.1698461771011353,1.6304312944412231,0.5341995358467102,0.8426828384399414,0.8426828384399414,0.0,149.0405731201172,158.0,71478.3984375,0.0,1959.8941650390625,1.0,278.2582092285156,283.0638122558594,300.36279296875,305.0599365234375,293.1499938964844,293.1499938964844,278.54998779296875,40108.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335092067718506,1.0,0.0,0.0,3.5546176433563232,3.5546412467956543,8.430999400843575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.8271484375,0.0,1459.55517578125,1895.4371337890625,0.0,2781.13671875,0.8879271149635315,1.0,0.0,3.0,1.0,0.0
17760300,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8078625202178955,0.3351284563541412,0.3040364980697632,298.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7685939073562622,0.2889522016048431,0.2766437232494354,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8909593224525452,0.4554597437381744,0.3196479976177215,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8701599836349487,0.424104779958725,0.4037382900714874,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7119466662406921,0.2261597216129303,1.032081961631775,285.0210266113281,284.95001220703125,302.16827392578125,297.3441772460937,299.6333312988281,297.8055114746094,285.0220947265625,1.0,0.5435130000114441,0.601144552230835,0.601144552230835,1.0,1.0,-2.804783344268799,1.1709250211715698,1.6338584423065186,0.5343162417411804,0.928253710269928,0.928253710269928,0.0,150.45843505859375,158.0,70857.3359375,0.0,1973.8790283203125,1.0,278.49908447265625,283.19512939453125,300.31207275390625,304.8375244140625,293.1499938964844,293.1499938964844,278.54998779296875,34417.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280563354492188,1.0,0.0,0.0,3.6039962768554688,3.6040194034576416,8.666863209327857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.357421875,0.0,1470.893798828125,1895.4371337890625,0.0,2730.359619140625,0.8958061337471008,1.0,0.0,3.0,1.0,0.0
17760360,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8070318102836609,0.3356753885746002,0.3045918345451355,298.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7679598927497864,0.2896253168582916,0.2773151695728302,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8905475735664368,0.4570275545120239,0.3207815885543823,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8692784309387207,0.4248586297035217,0.4044927656650543,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7112838625907898,0.2266181707382202,1.034278154373169,285.002685546875,284.95001220703125,302.19805908203125,297.3315734863281,299.64666748046875,297.8089904785156,285.0014953613281,1.0,0.5450924038887024,0.6002132296562195,0.6002132296562195,1.0,1.0,-2.811165571212769,1.1728627681732178,1.6383029222488403,0.53492271900177,0.9368393421173096,0.9368393421173096,0.0,151.6724090576172,161.0,71052.953125,0.0,1989.9451904296875,1.0,278.5417785644531,283.1739196777344,300.31671142578125,304.9000549316406,293.1499938964844,293.1499938964844,278.25,33671.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827254056930542,1.0,0.0,0.0,3.6674513816833496,3.66747522354126,8.974743650469463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.57421875,0.0,1535.166748046875,1895.4371337890625,0.0,2722.8984375,0.9075006246566772,1.0,0.0,3.0,1.0,0.0
17760420,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.805690586566925,0.3357503116130829,0.3049448728561401,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7670254707336426,0.2902744114398956,0.2779876291751861,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8896297216415405,0.458120048046112,0.321763128042221,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8679493069648743,0.4252286255359649,0.4050972759723663,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7102628946304321,0.2268724590539932,1.0361852645874023,284.8764038085937,284.95001220703125,302.22784423828125,297.3187255859375,299.6576843261719,297.8086853027344,284.8754577636719,1.0,0.5466691255569458,0.5992818474769592,0.5992818474769592,1.0,1.0,-2.816600799560547,1.1743524074554443,1.642248511314392,0.5353646278381348,0.8495367765426636,0.8495367765426636,0.0,153.10304260253906,161.0,71766.9140625,0.0,2005.582275390625,1.0,278.2982482910156,283.0329895019531,300.34796142578125,305.1060485839844,293.1499938964844,293.1499938964844,278.25,38213.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326963782310486,1.0,0.0,0.0,3.6238179206848153,3.623842000961304,8.762459060562833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.298828125,0.0,1520.680419921875,1895.4371337890625,0.0,2773.560546875,0.8986814618110657,1.0,0.0,3.0,1.0,0.0
17760480,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8035888671875,0.3357298970222473,0.3049617707729339,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7656698226928711,0.2909163534641266,0.2786535322666168,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8879672288894653,0.459127813577652,0.3224833011627197,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8659369945526123,0.4254922270774841,0.4053983986377716,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7086359858512878,0.2270461320877075,1.03728449344635,284.9181823730469,284.95001220703125,302.25762939453125,297.3056640625,299.668212890625,297.8077087402344,284.9190979003906,1.0,0.5481542348861694,0.598350465297699,0.598350465297699,1.0,1.0,-2.8199713230133057,1.174901008605957,1.645070195198059,0.535291314125061,0.8599082827568054,0.8599082827568054,0.0,154.80665588378906,164.0,71591.859375,0.0,2019.235595703125,1.0,278.258056640625,283.0702209472656,300.321533203125,305.0174560546875,293.1499938964844,293.1499938964844,278.54998779296875,38185.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337963819503784,1.0,0.0,0.0,3.556195020675659,3.5562186241149902,8.438483973804978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.671875,0.0,1447.222900390625,1895.4371337890625,0.0,2783.81396484375,0.8865342736244202,1.0,0.0,3.0,1.0,0.0
17760540,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8019617199897766,0.336113691329956,0.3051581382751465,298.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7646072506904602,0.2915804982185364,0.2793206870555877,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8867954015731812,0.4605681896209717,0.3233574032783508,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8643592000007629,0.4260883033275604,0.4058381915092468,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.707335352897644,0.2273965030908584,1.0386580228805542,285.0299072265625,284.95001220703125,302.2873840332031,297.2924194335937,299.6807556152344,297.8101501464844,285.03094482421875,1.0,0.549650251865387,0.5974191427230835,0.5974191427230835,1.0,1.0,-2.824235200881958,1.1758549213409424,1.6483802795410156,0.5353683233261108,0.9422171711921692,0.9422171711921692,0.0,156.32901000976562,164.0,71018.2265625,0.0,2033.507080078125,1.0,278.49932861328125,283.1893615722656,300.27020263671875,304.8059997558594,293.1499938964844,293.1499938964844,278.54998779296875,33573.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293901085853577,1.0,0.0,0.0,3.616583585739136,3.616606950759888,8.727509452910454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.376953125,0.0,1478.3155517578125,1895.4371337890625,0.0,2742.768798828125,0.8976724147796631,1.0,0.0,3.0,1.0,0.0
17760600,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8009624481201172,0.3365713059902191,0.3056268095970154,298.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7639057040214539,0.2922515869140625,0.2799948155879974,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8862584829330444,0.4620963931083679,0.3244599103927612,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8633614778518677,0.4267700016498565,0.4065267145633697,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7065358757972717,0.2278100997209549,1.0406898260116575,285.0078125,284.95001220703125,302.3171081542969,297.2790832519531,299.6937255859375,297.8132629394531,285.00592041015625,1.0,0.5512247681617737,0.5964877605438232,0.5964877605438232,1.0,1.0,-2.830202341079712,1.1775667667388916,1.65263569355011,0.5358635187149048,0.9509640336036682,0.9509640336036682,0.0,157.6410675048828,167.0,71254.7578125,0.0,2049.591796875,1.0,278.5418701171875,283.16363525390625,300.2713928222656,304.868408203125,293.1499938964844,293.1499938964844,278.25,33100.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291704058647156,1.0,0.0,0.0,3.6869590282440186,3.6869828701019287,9.07047308373876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.2158203125,0.0,1552.76220703125,1895.4371337890625,0.0,2740.724365234375,0.9114217162132264,1.0,0.0,3.0,1.0,0.0
17760660,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7995168566703796,0.3365631699562073,0.3059073686599731,298.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7629477977752686,0.2928975224494934,0.2806684672832489,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.885277509689331,0.4631511270999908,0.3254180550575256,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8619725108146667,0.4270638823509216,0.4070661664009094,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.705406129360199,0.2280106395483017,1.042395830154419,284.87353515625,284.95001220703125,302.3467712402344,297.26568603515625,299.70416259765625,297.8124084472656,284.87164306640625,1.0,0.5527806878089905,0.5955079793930054,0.5955079793930054,1.0,1.0,-2.8352043628692627,1.1787738800048828,1.65643048286438,0.5361412763595581,0.8587141633033752,0.8587141633033752,0.0,159.14869689941406,167.0,72021.703125,0.0,2065.0908203125,1.0,278.2976989746094,283.0143127441406,300.2997436523437,305.0745849609375,293.1499938964844,293.1499938964844,278.25,37695.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349735140800476,1.0,0.0,0.0,3.651899576187134,3.651923894882202,8.89879004262184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.103515625,0.0,1547.9730224609375,1895.4371337890625,0.0,2794.791015625,0.904567003250122,1.0,0.0,3.0,1.0,0.0
17760720,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7973595261573792,0.3364617526531219,0.3058520555496216,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.761604905128479,0.2935354709625244,0.2813341617584228,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8835973143577576,0.4641247689723968,0.3261137306690216,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8599452972412109,0.427247405052185,0.4072952270507812,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7036980986595154,0.2281233668327331,1.0432487726211548,284.9117736816406,284.95001220703125,302.3764343261719,297.2523193359375,299.71405029296875,297.8108215332031,284.9130554199219,1.0,0.5542301535606384,0.5945281386375427,0.5945281386375427,1.0,1.0,-2.838075876235962,1.179008960723877,1.6590667963027954,0.5358858108520508,0.8646373748779297,0.8646373748779297,0.0,160.918701171875,170.0,71807.203125,0.0,2078.391845703125,1.0,278.25787353515625,283.050048828125,300.2711181640625,304.982421875,293.1499938964844,293.1499938964844,278.54998779296875,38173.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362735509872437,1.0,0.0,0.0,3.5812690258026123,3.581292629241944,8.557899491279386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.36328125,0.0,1473.9932861328125,1895.4371337890625,0.0,2806.91943359375,0.8920256495475769,1.0,0.0,3.0,1.0,0.0
17760780,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.795717179775238,0.3368021249771118,0.305994838476181,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7605734467506409,0.2941973507404327,0.2820003628730774,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8824458122253418,0.4655725061893463,0.3269801437854767,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8583800792694092,0.4277940392494201,0.4076760113239288,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7023621201515198,0.2284273356199264,1.044390320777893,285.0260925292969,284.95001220703125,302.406005859375,297.239013671875,299.7262878417969,297.81317138671875,285.02734375,1.0,0.5556841492652893,0.5935482978820801,0.5935482978820801,1.0,1.0,-2.841914892196656,1.1796821355819702,1.662232756614685,0.5357893109321594,0.9470888376235962,0.9470888376235962,0.0,162.4788818359375,170.0,71202.3828125,0.0,2092.309814453125,1.0,278.4999084472656,283.1720886230469,300.2179870605469,304.7664489746094,293.1499938964844,293.1499938964844,278.54998779296875,33653.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831886351108551,1.0,0.0,0.0,3.639467716217041,3.639491319656372,8.838306371217186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.11328125,0.0,1503.9793701171875,1895.4371337890625,0.0,2766.012939453125,0.9028234481811525,1.0,0.0,3.0,1.0,0.0
17760840,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7947478890419006,0.3372395634651184,0.3064362406730652,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7599207758903503,0.2948672771453857,0.282673567533493,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8819689750671387,0.4671292304992676,0.3280961513519287,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8574259877204895,0.4284481704235077,0.4083294570446014,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7015635371208191,0.2288068532943725,1.0462461709976196,285.0060119628906,284.95001220703125,302.4355163574219,297.225830078125,299.7389831542969,297.8163452148437,285.0041809082031,1.0,0.5572185516357422,0.5925685167312622,0.5925685167312622,1.0,1.0,-2.847610712051392,1.181180119514465,1.6664307117462158,0.5361416935920715,0.9563103318214417,0.9563103318214417,0.0,163.7995147705078,173.0,71426.3046875,0.0,2108.1904296875,1.0,278.54205322265625,283.1483459472656,300.21826171875,304.826416015625,293.1499938964844,293.1499938964844,278.25,33170.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316214084625244,1.0,0.0,0.0,3.708176851272583,3.708200931549072,9.175171271635918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.9384765625,0.0,1577.349609375,1895.4371337890625,0.0,2763.54443359375,0.916253924369812,1.0,0.0,3.0,1.0,0.0
17760900,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7933781147003174,0.3372169733047485,0.3067021667957306,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7590436935424805,0.2955121994018554,0.2833463251590729,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8810935616493225,0.4682129621505737,0.3290749192237854,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8561293482780457,0.4287211000919342,0.4088469743728637,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7004724144935608,0.2289777100086212,1.0478121042251587,284.8712463378906,284.95001220703125,302.4649658203125,297.2128601074219,299.7491455078125,297.8153991699219,284.86920166015625,1.0,0.5587369203567505,0.5915886759757996,0.5915886759757996,1.0,1.0,-2.852424144744873,1.182259440422058,1.6701648235321045,0.5363439321517944,0.8630693554878235,0.8630693554878235,0.0,165.30406188964844,173.0,72204.7734375,0.0,2123.5419921875,1.0,278.2972412109375,282.9981994628906,300.24658203125,305.0323791503906,293.1499938964844,293.1499938964844,278.25,37686.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373667001724243,1.0,0.0,0.0,3.6736087799072266,3.673633337020874,9.004904200082819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.4013671875,0.0,1572.291259765625,1895.4371337890625,0.0,2817.12255859375,0.9094386696815492,1.0,0.0,3.0,1.0,0.0
17760960,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7913225889205933,0.3370996117591858,0.3066329658031463,298.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7578037977218628,0.2961488664150238,0.2840109467506408,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8795462250709534,0.469213455915451,0.3297892808914184,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8542277216911316,0.4288835525512695,0.4090559482574463,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6988243460655212,0.2290612012147903,1.0485323667526243,284.9090881347656,284.95001220703125,302.49432373046875,297.2001037597656,299.7587280273437,297.8136901855469,284.9105834960937,1.0,0.5601496696472168,0.5906151533126831,0.5906151533126831,1.0,1.0,-2.855116605758667,1.18238365650177,1.672732949256897,0.5360254645347595,0.8677572011947632,0.8677572011947632,0.0,167.07083129882812,176.0,71974.3984375,0.0,2136.65771484375,1.0,278.2577209472656,283.0341491699219,300.21844482421875,304.93975830078125,293.1499938964844,293.1499938964844,278.54998779296875,38258.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386121988296509,1.0,0.0,0.0,3.601180076599121,3.6012041568756104,8.653324812257779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.7119140625,0.0,1496.1982421875,1895.4371337890625,0.0,2828.751708984375,0.8965024352073669,1.0,0.0,3.0,1.0,0.0
17761020,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7897722721099854,0.3374347388744354,0.3067657947540283,298.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.75686115026474,0.2968100607395172,0.2846760153770447,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8785133361816406,0.4706999361515045,0.3306780159473419,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8527712821960449,0.4294203221797943,0.4094216525554657,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6975426077842712,0.2293428629636764,1.0495566129684448,285.0254211425781,284.95001220703125,302.5235900878906,297.18768310546875,299.770751953125,297.8161315917969,285.0268249511719,1.0,0.5615693926811218,0.5896416306495667,0.5896416306495667,1.0,1.0,-2.8588101863861084,1.1829609870910645,1.6758490800857544,0.5358673334121704,0.9510532021522522,0.9510532021522522,0.0,168.6229248046875,176.0,71352.125,0.0,2150.44140625,1.0,278.5003662109375,283.158447265625,300.1658935546875,304.7231140136719,293.1499938964844,293.1499938964844,278.54998779296875,33735.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341383337974548,1.0,0.0,0.0,3.657907485961914,3.657931089401245,8.928093393478775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.7109375,0.0,1525.007080078125,1895.4371337890625,0.0,2787.00244140625,0.907007932662964,1.0,0.0,3.0,1.0,0.0
17761080,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7888864874839783,0.3378735184669494,0.3072052896022796,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7562826871871948,0.2974796891212463,0.2853482663631439,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8781403303146362,0.4722978472709656,0.3318218290805816,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8519092798233032,0.4300723671913147,0.4100693166255951,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.696794331073761,0.2297054976224899,1.0513232946395874,285.0068664550781,284.95001220703125,302.5527648925781,297.17559814453125,299.78326416015625,297.8194274902344,285.00506591796875,1.0,0.5630738139152527,0.588668167591095,0.588668167591095,1.0,1.0,-2.864421844482422,1.1843891143798828,1.680032730102539,0.5361665487289429,0.9613577723503112,0.9613577723503112,0.0,169.9293975830078,179.0,71575.1640625,0.0,2166.303466796875,1.0,278.5422058105469,283.1361694335937,300.1672058105469,304.7836608886719,293.1499938964844,293.1499938964844,278.25,33210.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337847590446472,1.0,0.0,0.0,3.725833654403688,3.725857973098755,9.262755611416652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.8583984375,0.0,1597.883544921875,1895.4371337890625,0.0,2783.705322265625,0.9202736616134644,1.0,0.0,3.0,1.0,0.0
17761140,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7876145839691162,0.337849348783493,0.3074713349342346,298.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7554903626441956,0.2981238067150116,0.2860201001167297,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8773804903030396,0.4734129905700683,0.3328259289264679,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8507218360900879,0.4303413331508636,0.4105842411518097,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6957657337188721,0.2298590540885925,1.0528128147125244,284.8712463378906,284.95001220703125,302.5818176269531,297.1639709472656,299.7930603027344,297.818359375,284.8690185546875,1.0,0.5645650029182434,0.5876946449279785,0.5876946449279785,1.0,1.0,-2.869169950485229,1.185408592224121,1.6837613582611084,0.5363188982009888,0.8677337765693665,0.8677337765693665,0.0,171.42184448242188,179.0,72376.6875,0.0,2181.658447265625,1.0,278.2968139648437,282.9847412109375,300.19696044921875,304.99188232421875,293.1499938964844,293.1499938964844,278.25,37618.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394603133201599,1.0,0.0,0.0,3.69295334815979,3.6929781436920166,9.099990734284802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.2998046875,0.0,1593.73388671875,1895.4371337890625,0.0,2836.673095703125,0.9137572646141052,1.0,0.0,3.0,1.0,0.0
17761200,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7856647968292236,0.3377221226692199,0.3073966205120086,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7543445825576782,0.2987589538097381,0.2866835296154022,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8759557008743286,0.474435031414032,0.3335579037666321,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8489429354667664,0.430492639541626,0.4107857048511505,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.694185733795166,0.2299212366342544,1.0534456968307495,284.90771484375,284.95001220703125,302.6107482910156,297.15283203125,299.80224609375,297.81646728515625,284.9093322753906,1.0,0.5659506916999817,0.5867211222648621,0.5867211222648621,1.0,1.0,-2.8717615604400635,1.1854535341262815,1.6863080263137815,0.5359355211257935,0.8711418509483337,0.8711418509483337,0.0,173.1844482421875,167.0,72141.59375,0.0,2194.705078125,1.0,278.257568359375,283.0198974609375,300.1705322265625,304.9011535644531,293.1499938964844,293.1499938964844,278.54998779296875,38285.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840653657913208,1.0,0.0,0.0,3.620018243789673,3.620042324066162,8.744094088797283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.57421875,0.0,1517.029052734375,1895.4371337890625,0.0,2847.822998046875,0.9006879925727844,1.0,0.0,3.0,1.0,0.0
17761260,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7868419885635376,0.3380571901798248,0.3074330389499664,298.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7558733820915222,0.299419105052948,0.2872518002986908,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.877964198589325,0.4759525656700134,0.3343935310840606,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8502801656723022,0.4310256838798523,0.4110479056835174,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6953501105308533,0.2301865667104721,1.0539281368255615,285.0249938964844,284.95001220703125,302.6395568847656,297.1422424316406,299.8139953613281,297.81903076171875,285.02642822265625,1.0,0.5654508471488953,0.5857536792755127,0.5857536792755127,1.0,1.0,-2.8743858337402344,1.1855175495147705,1.6888684034347534,0.535518229007721,0.9548603296279908,0.9548603296279908,0.0,172.27696228027344,167.0,71491.5859375,0.0,2194.744384765625,1.0,278.50079345703125,283.1455993652344,300.1196594238281,304.6849975585937,293.1499938964844,293.1499938964844,278.54998779296875,33801.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836086630821228,1.0,0.0,0.0,3.6753745079040527,3.675398349761963,9.013562589643698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.548828125,0.0,1545.01953125,1895.4371337890625,0.0,2805.175537109375,0.9109492897987366,1.0,0.0,3.0,1.0,0.0
17761320,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7902228832244873,0.3385150134563446,0.3077393472194671,298.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7591732740402222,0.3000889420509338,0.2877744138240814,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8823586106300354,0.4775929152965545,0.3354528844356537,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8537899851799011,0.4316883683204651,0.4115497171878814,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6984382271766663,0.2305470257997512,1.05494487285614,285.0065612792969,284.95001220703125,302.668212890625,297.1322631835937,299.8262939453125,297.8226623535156,285.00469970703125,1.0,0.5643383860588074,0.5847862362861633,0.5847862362861633,1.0,1.0,-2.8784799575805664,1.1862331628799438,1.692246913909912,0.5354310870170593,0.9651925563812256,0.9651925563812256,0.0,169.7427978515625,155.0,71688.9296875,0.0,2189.308349609375,1.0,278.5423278808594,283.1240234375,300.1227111816406,304.7458190917969,293.1499938964844,293.1499938964844,278.25,33277.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356013298034668,1.0,0.0,0.0,3.7417848110198975,3.741809129714966,9.342236921838776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.9345703125,0.0,1616.8214111328125,1895.4371337890625,0.0,2800.647216796875,0.9239139556884766,1.0,0.0,3.0,1.0,0.0
17761380,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7943423986434937,0.3385230898857116,0.3078535199165344,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7633105516433716,0.3007341921329498,0.2882625162601471,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8876383900642395,0.4787532687187195,0.3363515138626098,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8581551909446716,0.4319767653942108,0.4118947684764862,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7022534012794495,0.2307110279798507,1.0555782318115234,284.8693542480469,284.95001220703125,302.6967468261719,297.1229858398437,299.8358764648437,297.82196044921875,284.866943359375,1.0,0.5626548528671265,0.5838188529014587,0.5838188529014587,1.0,1.0,-2.881465435028076,1.186432957649231,1.6950324773788452,0.5351388454437256,0.8701393604278564,0.8701393604278564,0.0,166.49427795410156,155.0,72471.75,0.0,2178.447265625,1.0,278.2964782714844,282.97149658203125,300.1545715332031,304.95477294921875,293.1499938964844,293.1499938964844,278.25,37665.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841121256351471,1.0,0.0,0.0,3.708183765411377,3.708208560943604,9.175205377687234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.287109375,0.0,1611.52880859375,1895.4371337890625,0.0,2852.193115234375,0.9171981811523438,1.0,0.0,3.0,1.0,0.0
17761440,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7986857891082764,0.338440477848053,0.3076125085353851,298.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7679653167724609,0.3013715445995331,0.2887167334556579,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8932831287384033,0.4798283576965332,0.3369610011577606,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8628953099250793,0.4321559965610504,0.4119072258472442,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7063245177268982,0.230796217918396,1.0552842617034912,284.9048767089844,284.95001220703125,302.72509765625,297.1144714355469,299.8448486328125,297.82049560546875,284.90655517578125,1.0,0.560443639755249,0.5828514099121094,0.5828514099121094,1.0,1.0,-2.882117509841919,1.1855835914611816,1.6965339183807373,0.5342695713043213,0.8720290660858154,0.8720290660858154,0.0,162.84107971191406,143.0,72191.8984375,0.0,2161.607666015625,1.0,278.2574462890625,283.00689697265625,300.13043212890625,304.86376953125,293.1499938964844,293.1499938964844,278.54998779296875,38426.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421265482902527,1.0,0.0,0.0,3.632180690765381,3.632205009460449,8.802949196251575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.955078125,0.0,1531.49951171875,1895.4371337890625,0.0,2861.589599609375,0.9034785628318788,1.0,0.0,3.0,1.0,0.0
17761500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8043816089630127,0.3388374447822571,0.3075684905052185,298.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7737745642662048,0.3020355701446533,0.289152443408966,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.90043044090271,0.4814172983169555,0.3377399146556854,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8690364956855774,0.4327332377433777,0.4120680391788482,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7114527225494385,0.2311003655195236,1.055263876914978,285.02349853515625,284.95001220703125,302.7532958984375,297.10675048828125,299.8564758300781,297.8236389160156,285.0249938964844,1.0,0.5579230189323425,0.58188396692276,0.58188396692276,1.0,1.0,-2.8836889266967773,1.1851502656936646,1.6985385417938232,0.5335280299186707,0.9559190273284912,0.9559190273284912,0.0,158.45770263671875,143.0,71514.6640625,0.0,2142.73095703125,1.0,278.5010681152344,283.1346740722656,300.0820007324219,304.6474609375,293.1499938964844,293.1499938964844,278.54998779296875,33916.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373209238052368,1.0,0.0,0.0,3.6852753162384033,3.6852991580963135,9.062189860742363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.5439453125,0.0,1557.0301513671875,1895.4371337890625,0.0,2816.6953125,0.9132614135742188,1.0,0.0,3.0,1.0,0.0
17761560,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8114874362945557,0.3393591344356537,0.3078388273715973,298.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7808762788772583,0.3027097284793854,0.2895814776420593,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9095370173454284,0.4831297099590301,0.3387775421142578,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8768355250358582,0.4334453046321869,0.4125168025493622,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7175751328468323,0.2315045446157455,1.056004524230957,285.0061340332031,284.95001220703125,302.78131103515625,297.0998840332031,299.86871337890625,297.82769775390625,285.0043640136719,1.0,0.5552534461021423,0.5809513926506042,0.5809513926506042,1.0,1.0,-2.887205123901367,1.1856156587600708,1.7015894651412964,0.5332769155502319,0.9666563868522644,0.9666563868522644,0.0,153.4310760498047,131.0,71705.1796875,0.0,2123.9453125,1.0,278.5424194335937,283.1145324707031,300.0881652832031,304.7102966308594,293.1499938964844,293.1499938964844,278.25,33357.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366155624389648,1.0,0.0,0.0,3.7503623962402335,3.750386714935303,9.385117891724803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.1337890625,0.0,1627.405029296875,1895.4371337890625,0.0,2810.111572265625,0.9259135723114014,1.0,0.0,3.0,1.0,0.0
17761620,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8186439275741577,0.3394266068935394,0.3079384863376617,298.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7885534167289734,0.3033589720726013,0.2899999022483825,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9198586344718932,0.4843526780605316,0.3396687805652618,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8852127194404602,0.4337809681892395,0.4128340482711792,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7238388657569885,0.2317113280296325,1.0564836263656616,284.8692932128906,284.95001220703125,302.80914306640625,297.093994140625,299.8780822753906,297.82720947265625,284.8669128417969,1.0,0.5523931384086609,0.5800188779830933,0.5800188779830933,1.0,1.0,-2.8898611068725586,1.1856813430786133,1.7041796445846558,0.5328819155693054,0.8717935681343079,0.8717935681343079,0.0,148.30345153808594,131.0,72497.171875,0.0,2103.162841796875,1.0,278.2962951660156,282.9623718261719,300.1236572265625,304.9227905273437,293.1499938964844,293.1499938964844,278.25,37688.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419585824012756,1.0,0.0,0.0,3.7166168689727774,3.716641664505005,9.216984153681552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.1318359375,0.0,1621.4151611328125,1895.4371337890625,0.0,2860.01953125,0.919122576713562,1.0,0.0,3.0,1.0,0.0
17761680,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8255928754806519,0.3393954038619995,0.307694673538208,298.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7965073585510254,0.3039997518062591,0.2904023826122284,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9305278062820436,0.48548224568367,0.3402776420116424,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8937050700187683,0.434002012014389,0.4128330945968628,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.730016827583313,0.2318348437547683,1.0561095476150513,284.9047241210937,284.95001220703125,302.8367919921875,297.089111328125,299.88671875,297.8258361816406,284.9064636230469,1.0,0.5492884516716003,0.5790863037109375,0.5790863037109375,1.0,1.0,-2.890334129333496,1.1847686767578125,1.7055655717849731,0.5319468975067139,0.873539924621582,0.873539924621582,0.0,143.24203491210938,119.0,72223.953125,0.0,2079.014892578125,1.0,278.25738525390625,282.9979248046875,300.1034240722656,304.8360595703125,293.1499938964844,293.1499938964844,278.54998779296875,38446.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428110480308533,1.0,0.0,0.0,3.640528917312622,3.6405532360076895,8.843460364005296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.94921875,0.0,1540.9132080078125,1895.4371337890625,0.0,2867.989990234375,0.905349612236023,1.0,0.0,3.0,1.0,0.0
17761740,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8338119983673096,0.3398400247097015,0.3076549768447876,298.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8056634068489075,0.3046668767929077,0.2907995283603668,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9429025053977966,0.4871234893798828,0.3410627841949463,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9037076830863952,0.434619665145874,0.4129905104637146,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.737252950668335,0.2321738600730896,1.0560550689697266,285.0242614746094,284.95001220703125,302.8642272949219,297.0852966308594,299.8980712890625,297.8290710449219,285.0258483886719,1.0,0.5460879802703857,0.5781537294387817,0.5781537294387817,1.0,1.0,-2.891826629638672,1.1843161582946775,1.7075103521347046,0.5311598181724548,0.9581727981567384,0.9581727981567384,0.0,137.79937744140625,119.0,71551.8203125,0.0,2054.680419921875,1.0,278.5012512207031,283.1268920898437,300.0589599609375,304.6239624023437,293.1499938964844,293.1499938964844,278.54998779296875,33931.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378455638885498,1.0,0.0,0.0,3.693414688110352,3.693438768386841,9.102263902605046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.69921875,0.0,1566.34619140625,1895.4371337890625,0.0,2821.593017578125,0.9150962829589844,1.0,0.0,3.0,1.0,0.0
