time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8438599109649658,0.3404111266136169,0.307938665151596,298.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8159153461456299,0.3053433299064636,0.2911995351314544,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.956973671913147,0.4888738989830017,0.3421089351177215,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9165311455726624,0.435375452041626,0.413447231054306,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.746053159236908,0.2326099127531051,1.056795597076416,285.0077514648437,284.95001220703125,302.8914489746094,297.0826416015625,299.9098815917969,297.8330993652344,285.0060119628906,1.0,0.542901337146759,0.577221155166626,0.577221155166626,1.0,1.0,-2.895343542098999,1.1847574710845947,1.7105859518051147,0.5308398604393005,0.9699037671089172,0.9699037671089172,0.0,131.97079467773438,107.0,71756.828125,0.0,2031.7705078125,1.0,278.54248046875,283.1075744628906,300.06939697265625,304.6917724609375,293.1499938964844,293.1499938964844,278.25,33343.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369933366775513,1.0,0.0,0.0,3.75879430770874,3.758818864822388,9.427367331227288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.3486328125,0.0,1637.1434326171875,1895.4371337890625,0.0,2813.637451171875,0.9278135299682616,1.0,0.0,3.0,1.0,0.0
17761860,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8546896576881409,0.3405250310897827,0.3080590963363647,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.826364278793335,0.3059937953948974,0.2915959060192108,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9706916213035583,0.4901155829429626,0.3430024683475494,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9308923482894896,0.4357529282569885,0.4137813746929168,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7556310296058655,0.2328433394432068,1.0572943687438965,284.870361328125,284.95001220703125,302.9184265136719,297.0811767578125,299.91864013671875,297.8323669433594,284.8678283691406,1.0,0.5396450161933899,0.5762919187545776,0.5762919187545776,1.0,1.0,-2.898044347763061,1.1848210096359253,1.7132233381271362,0.5303887128829956,0.8751500844955444,0.8751500844955444,0.0,126.24241638183594,107.0,72579.640625,0.0,2007.9456787109373,1.0,278.2961120605469,282.95465087890625,300.10955810546875,304.91046142578125,293.1499938964844,293.1499938964844,278.25,37589.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422165513038635,1.0,0.0,0.0,3.72713041305542,3.7271554470062256,9.269205065720598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.9794921875,0.0,1632.826171875,1895.4371337890625,0.0,2862.43115234375,0.9214441180229188,1.0,0.0,3.0,1.0,0.0
17761920,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8658964037895203,0.3405312001705169,0.3078361451625824,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8371320366859436,0.3066347241401672,0.2919815480709076,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9832404255867004,0.4912489354610443,0.3436055779457092,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9453980922698976,0.4360086321830749,0.413798838853836,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7656307816505432,0.2329858690500259,1.056939959526062,284.90460205078125,284.95001220703125,302.9452209472656,297.0810241699219,299.9266052246094,297.83056640625,284.9064025878906,1.0,0.5362316966056824,0.5753626823425293,0.5753626823425293,1.0,1.0,-2.8985612392425537,1.1839083433151243,1.7146528959274292,0.5294010639190674,0.8761609196662903,0.8761609196662903,0.0,120.73948669433594,95.0,72321.796875,0.0,1981.6021728515625,1.0,278.25732421875,282.9894104003906,300.0941467285156,304.82989501953125,293.1499938964844,293.1499938964844,278.54998779296875,38409.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429594039916992,1.0,0.0,0.0,3.651830911636353,3.65185546875,8.89845523488475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.873046875,0.0,1553.24609375,1895.4371337890625,0.0,2869.376953125,0.9078236222267152,1.0,0.0,3.0,1.0,0.0
17761980,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8795005083084106,0.341013491153717,0.3078172206878662,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8498877286911011,0.3073018789291382,0.292365550994873,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9960795640945436,0.4928970038890838,0.3443839251995086,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9615212082862854,0.4366624057292938,0.4139759838581085,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7776622176170349,0.2333413958549499,1.056901216506958,285.0252685546875,284.95001220703125,302.97174072265625,297.0821838378906,299.93731689453125,297.83349609375,285.0269775390625,1.0,0.5327894687652588,0.574433445930481,0.574433445930481,1.0,1.0,-2.900097131729126,1.1834543943405151,1.7166428565979004,0.5285592079162598,0.9616894721984864,0.9616894721984864,0.0,114.96421813964844,95.0,71658.09375,0.0,1955.5721435546875,1.0,278.50152587890625,283.1197814941406,300.0544738769531,304.6231994628906,293.1499938964844,293.1499938964844,278.54998779296875,33926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378505706787109,1.0,0.0,0.0,3.70462965965271,3.704653739929199,9.157625413536152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.54296875,0.0,1579.054443359375,1895.4371337890625,0.0,2821.639892578125,0.9175989031791688,1.0,0.0,3.0,1.0,0.0
17762040,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8914639353752136,0.3415819108486175,0.3081816732883453,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8610230684280396,0.3079752624034881,0.2928259372711181,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.4951545894145965,0.3369117677211761,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9741912484169006,0.4374171197414398,0.4145174026489258,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7881835699081421,0.2337611615657806,1.057955980300903,285.0022888183594,284.95001220703125,302.9980163574219,297.08477783203125,299.94989013671875,297.8407897949219,284.9991760253906,1.0,0.5289340019226074,0.5735042095184326,0.5735042095184326,1.0,1.0,-2.894117832183838,1.1796082258224487,1.7145094871520996,0.5262770056724548,0.9690781831741332,0.9690781831741332,0.0,110.31439208984376,98.0,71729.3515625,0.0,1922.812744140625,1.0,278.54254150390625,283.0951843261719,300.06988525390625,304.6943054199219,293.1499938964844,293.1499938964844,278.25,33422.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368264436721802,1.0,0.0,0.0,3.768983840942383,3.76900863647461,9.478548577135372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.4716796875,0.0,1649.699462890625,1895.4371337890625,0.0,2812.07958984375,0.9300643801689148,1.0,0.0,3.0,1.0,0.0
17762100,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8983758091926575,0.3416420519351959,0.3084014654159546,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8677968978881836,0.3086195588111877,0.2933552265167236,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.498253732919693,0.3296555876731872,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.980988621711731,0.4377487897872925,0.4149619340896606,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7943540215492249,0.2339591383934021,1.058964729309082,284.8585510253906,284.95001220703125,303.0240478515625,297.0888366699219,299.9631042480469,297.8493347167969,284.8564147949219,1.0,0.5267345905303955,0.5725749731063843,0.5725749731063843,1.0,1.0,-2.887968301773072,1.1757181882858276,1.712249994277954,0.5237200260162354,0.8665897846221924,0.8665897846221924,0.0,107.70858764648438,98.0,72327.3046875,0.0,1900.087646484375,1.0,278.2960205078125,282.9419860839844,300.1134338378906,304.9032897949219,293.1499938964844,293.1499938964844,278.25,38216.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415854573249817,1.0,0.0,0.0,3.723113536834717,3.7231388092041016,9.249235972674796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.5048828125,0.0,1632.960205078125,1895.4371337890625,0.0,2856.531494140625,0.9207876324653624,1.0,0.0,3.0,1.0,0.0
17762160,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.902610957622528,0.3416219055652618,0.3082938492298126,298.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8724352717399597,0.3092558681964874,0.2938960790634155,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.5016209483146667,0.325061023235321,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9850662350654602,0.4379784762859344,0.4151051342487335,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7982743978500366,0.2341075241565704,1.059292197227478,284.8983459472656,284.95001220703125,303.0498046875,297.0944519042969,299.9713439941406,297.84918212890625,284.900146484375,1.0,0.5251635313034058,0.5717511177062988,0.5717511177062988,1.0,1.0,-2.883528470993042,1.1727124452590942,1.7108160257339478,0.5216435194015503,0.8684513568878174,0.8684513568878174,0.0,106.0630874633789,101.0,71948.765625,0.0,1884.8656005859373,1.0,278.2573547363281,282.98419189453125,300.1015930175781,304.8143310546875,293.1499938964844,293.1499938964844,278.54998779296875,38909.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416005969047546,1.0,0.0,0.0,3.636849164962769,3.636873483657837,8.825592203720589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.146484375,0.0,1540.279541015625,1895.4371337890625,0.0,2856.67333984375,0.9049193859100342,1.0,0.0,3.0,1.0,0.0
17762220,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9062941074371338,0.3420835435390472,0.3084325492382049,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8763006329536438,0.3099192678928375,0.2944616973400116,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.5054817795753479,0.3214535117149353,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9883427619934082,0.4386099278926849,0.4154471457004547,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.80158531665802,0.2345119714736938,1.0602586269378662,285.0188293457031,284.95001220703125,303.0752868652344,297.1016845703125,299.9801025390625,297.8497314453125,285.02032470703125,1.0,0.5241981744766235,0.5709272027015686,0.5709272027015686,1.0,1.0,-2.881605386734009,1.1708365678787231,1.7107688188552856,0.5200974345207214,0.9517980813980104,0.9517980813980104,0.0,104.8422622680664,101.0,71239.09375,0.0,1875.7950439453125,1.0,278.5010986328125,283.11572265625,300.0675048828125,304.60791015625,293.1499938964844,293.1499938964844,278.54998779296875,34189.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358119130134583,1.0,0.0,0.0,3.6860063076019287,3.686030387878418,9.065785206985312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.6005859375,0.0,1559.9168701171875,1895.4371337890625,0.0,2802.61181640625,0.9136708974838256,1.0,0.0,3.0,1.0,0.0
17762280,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9099464416503906,0.3426523804664612,0.3089109361171722,298.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8797330260276794,0.3105922639369964,0.2950563430786133,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5094252824783325,0.3184149861335754,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9912749528884888,0.4393643140792846,0.4161081314086914,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8047235012054443,0.2350390255451202,1.0622934103012085,285.0027770996094,284.95001220703125,303.1004943847656,297.110595703125,299.9900817871094,297.8522644042969,285.001220703125,1.0,0.5237900018692017,0.5701032876968384,0.5701032876968384,1.0,1.0,-2.882478952407837,1.170197606086731,1.7122814655303955,0.5191810727119446,0.961965560913086,0.961965560913086,0.0,103.9180908203125,119.0,71417.8984375,0.0,1872.656982421875,1.0,278.5424194335937,283.0988464355469,300.0900573730469,304.6848449707031,293.1499938964844,293.1499938964844,278.25,33573.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834253191947937,1.0,0.0,0.0,3.747752189636232,3.747776746749878,9.37205868467572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.9501953125,0.0,1626.0252685546875,1895.4371337890625,0.0,2788.0732421875,0.925481915473938,1.0,0.0,3.0,1.0,0.0
17762340,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9074528217315674,0.3427829146385193,0.3092851340770721,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8777976632118225,0.3112416565418243,0.2957146763801574,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.5124963521957397,0.3212005198001861,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9893638491630554,0.4397553205490112,0.4167090356349945,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8028978109359741,0.2353816479444503,1.0644971132278442,284.8748779296875,284.95001220703125,303.1253967285156,297.1212463378906,300.0004272460937,297.8548583984375,284.87371826171875,1.0,0.5259922742843628,0.5692794322967529,0.5692794322967529,1.0,1.0,-2.890421390533448,1.172714114189148,1.7177073955535889,0.5196803212165833,0.8730602860450745,0.8730602860450745,0.0,105.07952117919922,119.0,72339.921875,0.0,1891.121826171875,1.0,278.29638671875,282.95562744140625,300.1434936523437,304.9170837402344,293.1499938964844,293.1499938964844,278.25,37725.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389144539833069,1.0,0.0,0.0,3.713009834289551,3.713034629821777,9.199102350976318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.4619140625,0.0,1617.5380859375,1895.4371337890625,0.0,2831.574462890625,0.9184901118278505,1.0,0.0,3.0,1.0,0.0
17762400,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9005433917045593,0.3428372740745544,0.3093864023685455,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.871935248374939,0.3118835389614105,0.2964077591896057,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.5143374800682068,0.3283974528312683,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.983522355556488,0.4400519430637359,0.4170611202716827,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7972229719161987,0.235615074634552,1.066062092781067,284.91851806640625,284.95001220703125,303.1499938964844,297.1337280273437,300.0090026855469,297.8542175292969,284.9208374023437,1.0,0.5295083522796631,0.5684555172920227,0.5684555172920227,1.0,1.0,-2.9023232460021973,1.1769624948501587,1.725360631942749,0.5211423635482788,0.8837769031524658,0.8837769031524658,0.0,107.81591796875,122.0,72408.3046875,0.0,1923.8836669921875,1.0,278.25738525390625,282.9940185546875,300.1432800292969,304.866455078125,293.1499938964844,293.1499938964844,278.54998779296875,37858.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394061326980591,1.0,0.0,0.0,3.652688503265381,3.652712821960449,8.902634931473585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.634765625,0.0,1550.0755615234375,1895.4371337890625,0.0,2836.1669921875,0.907767415046692,1.0,0.0,3.0,1.0,0.0
17762460,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8959314823150635,0.3433239161968231,0.3096749484539032,298.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8679693341255188,0.3125483691692352,0.2970877885818481,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.5157342553138733,0.3336516916751861,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9792985916137696,0.4407193064689636,0.4175618886947632,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7933104634284973,0.2360000908374786,1.067705154418945,285.0422668457031,284.95001220703125,303.1728515625,297.14605712890625,300.0151062011719,297.8511657714844,285.04443359375,1.0,0.5320011377334595,0.5675485134124756,0.5675485134124756,1.0,1.0,-2.9123873710632324,1.1802589893341064,1.732128381729126,0.5222429037094116,0.9765905141830444,0.9765905141830444,0.0,109.9064483642578,122.0,71987.3359375,0.0,1950.6676025390625,1.0,278.5017395019531,283.1241455078125,300.11920166015625,304.6942749023437,293.1499938964844,293.1499938964844,278.54998779296875,33377.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345935940742493,1.0,0.0,0.0,3.71792197227478,3.7179462909698486,9.223459187523986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.2666015625,0.0,1590.07177734375,1895.4371337890625,0.0,2791.247314453125,0.9201488494873048,1.0,0.0,3.0,1.0,0.0
17762520,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8926587104797363,0.3438950181007385,0.3102512061595917,298.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8650176525115967,0.3132196366786957,0.2977734208106994,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.5170167684555054,0.3378533124923706,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9761327505111694,0.4415000677108764,0.4183423817157745,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7904745936393738,0.2364393919706344,1.0699284076690674,285.0297241210937,284.95001220703125,303.1925354003906,297.15625,300.0198669433594,297.8479919433594,285.02801513671875,1.0,0.5344852209091187,0.5666415691375732,0.5666415691375732,1.0,1.0,-2.922564744949341,1.1835975646972656,1.7389671802520752,0.5232624411582947,0.9978535771369934,0.9978535771369934,0.0,111.67574310302734,125.0,72407.4375,0.0,1976.2161865234373,1.0,278.54266357421875,283.1062316894531,300.1460266113281,304.7956848144531,293.1499938964844,293.1499938964844,278.25,32707.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342325687408447,1.0,0.0,0.0,3.794413566589356,3.794438600540161,9.606885669199985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1982421875,0.0,1674.243408203125,1895.4371337890625,0.0,2787.880615234375,0.9354842305183412,1.0,0.0,3.0,1.0,0.0
17762580,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8890804648399353,0.3439633846282959,0.3106260895729065,298.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8619679808616638,0.313860684633255,0.2984504401683807,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.5176606774330139,0.3422452807426452,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9726467728614808,0.4418637752532959,0.418971300125122,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7874265909194946,0.2366206049919128,1.0716960430145264,284.88641357421875,284.95001220703125,303.2091979980469,297.1643371582031,300.0234069824219,297.84503173828125,284.8824157714844,1.0,0.5368882417678833,0.5657345652580261,0.5657345652580261,1.0,1.0,-2.9319918155670166,1.1865850687026978,1.7454067468643188,0.524137556552887,0.9058966636657716,0.9058966636657716,0.0,113.50066375732422,125.0,73546.15625,0.0,2000.9583740234373,1.0,278.29510498046875,282.9427490234375,300.1983337402344,305.0479431152344,293.1499938964844,293.1499938964844,278.25,36267.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840153694152832,1.0,0.0,0.0,3.78829288482666,3.788318395614624,9.575917374604614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.818359375,0.0,1694.614013671875,1895.4371337890625,0.0,2843.151123046875,0.9346067309379578,1.0,0.0,3.0,1.0,0.0
17762640,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8846692442893982,0.3438504934310913,0.3105989992618561,298.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8584963083267212,0.3144855201244354,0.2991076707839966,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.5178931951522827,0.3472245931625366,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9682976603507996,0.4420368373394012,0.4192266166210174,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7836843132972717,0.236625850200653,1.0722640752792358,284.9081115722656,284.95001220703125,303.2228698730469,297.1704406738281,300.0250244140625,297.8410949707031,284.91021728515625,1.0,0.5391520857810974,0.5648276209831238,0.5648276209831238,1.0,1.0,-2.939726114273072,1.188812255859375,1.7509138584136963,0.524617612361908,0.9010168313980104,0.9010168313980104,0.0,115.47956085205078,128.0,73496.84375,0.0,2023.784912109375,1.0,278.25689697265625,282.9649353027344,300.1915588378906,304.9952392578125,293.1499938964844,293.1499938964844,278.54998779296875,37595.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841827929019928,1.0,0.0,0.0,3.72983193397522,3.7298569679260254,9.282646260544424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.5654296875,0.0,1636.0142822265625,1895.4371337890625,0.0,2858.798583984375,0.9244892597198486,1.0,0.0,3.0,1.0,0.0
17762700,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8808832168579102,0.3442170321941376,0.3107472658157348,298.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8554537296295166,0.3151346147060394,0.2997664213180542,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9990000128746032,0.5184418559074402,0.3517847061157226,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.964379906654358,0.4426102936267853,0.4196136891841888,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7803617119789124,0.2368167489767074,1.0729132890701294,285.0353698730469,284.95001220703125,303.23370361328125,297.174560546875,300.0248107910156,297.8360900878906,285.0379638671875,1.0,0.5413390398025513,0.5639206171035767,0.5639206171035767,1.0,1.0,-2.9474213123321533,1.1910161972045898,1.7564051151275637,0.5250349044799805,0.9931755065917968,0.9931755065917968,0.0,117.33499908447266,128.0,72910.2578125,0.0,2046.040771484375,1.0,278.5033874511719,283.10174560546875,300.155517578125,304.801025390625,293.1499938964844,293.1499938964844,278.54998779296875,33656.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376165628433228,1.0,0.0,0.0,3.784595012664795,3.7846198081970215,9.55723180595669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.15234375,0.0,1669.9500732421875,1895.4371337890625,0.0,2819.454833984375,0.93524169921875,1.0,0.0,3.0,1.0,0.0
17762760,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8781426548957825,0.3447403907775879,0.3112476766109466,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8530802726745605,0.315792053937912,0.3004359304904938,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.5191017985343933,0.3555945158004761,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9613893628120422,0.4433522224426269,0.4203304946422577,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7778653502464294,0.237113356590271,1.0743752717971802,285.0284729003906,284.95001220703125,303.2417297363281,297.17681884765625,300.0234069824219,297.83154296875,285.02752685546875,1.0,0.5435178875923157,0.562823474407196,0.562823474407196,1.0,1.0,-2.9560251235961914,1.1933680772781372,1.7626570463180542,0.5254079699516296,1.0,1.0,0.0,118.98544311523438,131.0,73188.2265625,0.0,2068.915283203125,1.0,278.54315185546875,283.0912170410156,300.1704406738281,304.8818359375,293.1499938964844,293.1499938964844,278.25,33362.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374360799789429,1.0,0.0,0.0,3.8471274375915527,3.8471529483795166,9.875666364678182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.5341796875,0.0,1742.9422607421875,1895.4371337890625,0.0,2817.770263671875,0.9476810097694396,1.0,0.0,3.0,1.0,0.0
17762820,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8752014636993408,0.3448002934455871,0.3115981519222259,298.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8506485223770142,0.3164205253124237,0.3010975122451782,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.5192256569862366,0.3595360815525055,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9581760764122008,0.4437111020088196,0.4209387600421905,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7752549052238464,0.2371890395879745,1.07558012008667,284.8847961425781,284.95001220703125,303.2471008300781,297.1772155761719,300.0215759277344,297.828369140625,284.8798217773437,1.0,0.5456485748291016,0.5617263317108154,0.5617263317108154,1.0,1.0,-2.964161872863769,1.1954748630523682,1.7686868906021118,0.5256844758987427,0.9193414449691772,0.9193414449691772,0.0,120.68158721923828,131.0,74320.171875,0.0,2091.343994140625,1.0,278.2940368652344,282.9256591796875,300.2120361328125,305.1192626953125,293.1499938964844,293.1499938964844,278.25,36275.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432692885398865,1.0,0.0,0.0,3.842541456222534,3.842567443847656,9.852135463006562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.84375,0.0,1760.28515625,1895.4371337890625,0.0,2872.275146484375,0.9469527006149292,1.0,0.0,3.0,1.0,0.0
17762880,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8709747791290283,0.3446492254734039,0.3115556538105011,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8473585247993469,0.3170309662818908,0.3017479479312897,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9989922642707824,0.5189982056617737,0.3631108105182647,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9535149335861206,0.4438565373420715,0.4211850464344024,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.771569013595581,0.2370865195989608,1.0757030248641968,284.90087890625,284.95001220703125,303.2498474121094,297.1758728027344,300.0185852050781,297.8254089355469,284.9029541015625,1.0,0.5476126074790955,0.5606291890144348,0.5606291890144348,1.0,1.0,-2.969641923904419,1.196385383605957,1.773256540298462,0.5254359841346741,0.9088239669799804,0.9088239669799804,0.0,122.72486114501952,134.0,74169.796875,0.0,2111.076171875,1.0,278.2565612792969,282.94482421875,300.197265625,305.0528259277344,293.1499938964844,293.1499938964844,278.1499938964844,37842.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449424505233765,1.0,0.0,0.0,3.779688596725464,3.779714345932007,9.53246797052998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.6435546875,0.0,1696.5721435546875,1895.4371337890625,0.0,2887.925537109375,0.935746729373932,1.0,0.0,3.0,1.0,0.0
17762940,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8658342361450195,0.3446297347545624,0.3115941286087036,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8431611657142639,0.317643791437149,0.3024182915687561,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9948147535324096,0.5191763639450073,0.3633325099945068,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9475383162498474,0.4440936744213104,0.4214799702167511,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.766991138458252,0.2370076030492782,1.0757813453674316,284.8838195800781,284.95001220703125,303.25006103515625,297.1728210449219,300.0114440917969,297.81768798828125,284.8860778808594,1.0,0.5492887496948242,0.5595319867134094,0.5595319867134094,1.0,1.0,-2.9712114334106445,1.1955699920654297,1.7756413221359253,0.524262547492981,0.8780543208122253,0.8780543208122253,0.0,125.14833068847656,134.0,74195.7421875,0.0,2126.061767578125,1.0,278.1667785644531,282.923095703125,300.18865966796875,305.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,38983.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846246063709259,1.0,0.0,0.0,3.725704908370972,3.725730180740357,9.262115554520278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.392578125,0.0,1641.822265625,1895.4371337890625,0.0,2900.12353515625,0.9237040281295776,1.0,0.0,3.0,1.0,0.0
17763000,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8616171479225159,0.3447422981262207,0.3116950690746307,298.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8397433757781982,0.318261981010437,0.3030776381492615,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9912302494049072,0.519855797290802,0.3636834025382995,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9424784779548644,0.4444398880004883,0.4218183159828186,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7631950378417969,0.23699451982975,1.075915813446045,284.9168395996094,284.95001220703125,303.2478942871094,297.1681213378906,300.0052490234375,297.8130798339844,284.9184875488281,1.0,0.5508438348770142,0.5584348440170288,0.5584348440170288,1.0,1.0,-2.9731078147888184,1.1948952674865725,1.7782126665115356,0.5230937600135803,0.8839846253395081,0.8839846253395081,0.0,127.28006744384766,137.0,74003.25,0.0,2140.156494140625,1.0,278.15264892578125,282.9536437988281,300.1713562011719,305.0055236816406,293.1499938964844,293.1499938964844,278.45001220703125,38205.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845913290977478,1.0,0.0,0.0,3.682289361953736,3.682313919067383,9.04751061625575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.1640625,0.0,1586.034423828125,1895.4371337890625,0.0,2897.009765625,0.9143626689910888,1.0,0.0,3.0,1.0,0.0
17763060,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.85859215259552,0.3452317118644714,0.3119949698448181,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8372472524642944,0.3189026415348053,0.3037323951721191,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.988664984703064,0.521123468875885,0.3643825352191925,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9387394785881042,0.4451176822185516,0.4223352372646332,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7604110836982727,0.2371823936700821,1.076532959938049,285.03741455078125,284.95001220703125,303.2433776855469,297.1618347167969,300.0008544921875,297.8125915527344,285.038818359375,1.0,0.5523768067359924,0.5574262738227844,0.5574262738227844,1.0,1.0,-2.976460695266724,1.194967269897461,1.7814935445785522,0.5223228931427002,0.9738526344299316,0.9738526344299316,0.0,129.04452514648438,137.0,73313.9140625,0.0,2154.9248046875,1.0,278.40155029296875,283.0855712890625,300.1334228515625,304.8086853027344,293.1499938964844,293.1499938964844,278.45001220703125,33796.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412196040153503,1.0,0.0,0.0,3.737088203430176,3.737112522125244,9.318799243374088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.5185546875,0.0,1615.3563232421875,1895.4371337890625,0.0,2853.1123046875,0.9247391819953918,1.0,0.0,3.0,1.0,0.0
17763120,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8566775918006897,0.3457973301410675,0.3125673830509186,298.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8355511426925659,0.3195501863956451,0.3043905198574066,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9870771765708924,0.5225263237953186,0.3653917014598846,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9362823367118835,0.4458853304386139,0.4231112599372864,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7585776448249817,0.2374599575996399,1.0779290199279783,285.01922607421875,284.95001220703125,303.23663330078125,297.1540222167969,299.9945678710937,297.8102722167969,285.0172119140625,1.0,0.5539703369140625,0.5564177632331848,0.5564177632331848,1.0,1.0,-2.981762647628784,1.1958863735198977,1.7858762741088867,0.5220027565956116,0.9886449575424194,0.9886449575424194,0.0,130.49081420898438,140.0,73533.7890625,0.0,2171.5068359375,1.0,278.44268798828125,283.0659484863281,300.14324951171875,304.88299560546875,293.1499938964844,293.1499938964844,278.1499938964844,33219.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408743143081665,1.0,0.0,0.0,3.803676128387451,3.803701162338257,9.653845154389271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.12109375,0.0,1689.2723388671875,1895.4371337890625,0.0,2849.884765625,0.9378740191459656,1.0,0.0,3.0,1.0,0.0
17763180,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8542321920394897,0.3458413481712341,0.312929630279541,298.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8335264325141907,0.3201677203178406,0.3050452768802643,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9849866628646852,0.5233766436576843,0.3662438988685608,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9332102537155152,0.4462157189846039,0.4237179160118103,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7563779354095459,0.2375126034021377,1.0790480375289917,284.87548828125,284.95001220703125,303.22772216796875,297.1447448730469,299.9877319335937,297.8086853027344,284.8722229003906,1.0,0.5555213093757629,0.5554091930389404,0.5554091930389404,1.0,1.0,-2.98608946800232,1.196355223655701,1.7897342443466189,0.5215345025062561,0.892440676689148,0.892440676689148,0.0,132.11407470703125,140.0,74434.9765625,0.0,2187.333251953125,1.0,278.1950378417969,282.90631103515625,300.1768798828125,305.1034545898437,293.1499938964844,293.1499938964844,278.1499938964844,37137.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846550464630127,1.0,0.0,0.0,3.780863046646118,3.780888557434082,9.538391623209463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.6142578125,0.0,1692.5098876953125,1895.4371337890625,0.0,2902.97265625,0.9333451986312866,1.0,0.0,3.0,1.0,0.0
17763240,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8507672548294067,0.3457066118717193,0.3128875195980072,298.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8308577537536621,0.3207716941833496,0.3056889474391937,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.981889307498932,0.5240796208381653,0.3667736351490021,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9289175271987916,0.4463685750961303,0.4239548146724701,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7533667683601379,0.2374392747879028,1.0791798830032349,284.9013671875,284.95001220703125,303.2167663574219,297.13409423828125,299.9775695800781,297.8031921386719,284.9031677246094,1.0,0.556921660900116,0.554400622844696,0.554400622844696,1.0,1.0,-2.9878945350646973,1.1957122087478638,1.792182207107544,0.520484209060669,0.8878186941146851,0.8878186941146851,0.0,134.04257202148438,143.0,74148.625,0.0,2200.330322265625,1.0,278.1569519042969,282.9346923828125,300.1527099609375,305.0162353515625,293.1499938964844,293.1499938964844,278.45001220703125,38320.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479340672492981,1.0,0.0,0.0,3.7079577445983887,3.7079825401306152,9.174086130769864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.912109375,0.0,1616.2474365234375,1895.4371337890625,0.0,2915.9248046875,0.920140266418457,1.0,0.0,3.0,1.0,0.0
17763300,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8480684757232666,0.3460511565208435,0.313017874956131,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8287439346313477,0.3214019536972046,0.306330144405365,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9794639348983764,0.5253365635871887,0.3674803674221039,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9255126118659972,0.4469176530838012,0.424324095249176,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7509563565254211,0.2375787198543548,1.0795555114746094,285.0232849121094,284.95001220703125,303.203857421875,297.1220703125,299.9696044921875,297.80242919921875,285.02496337890625,1.0,0.5583008527755737,0.5533920526504517,0.5533920526504517,1.0,1.0,-2.990561962127685,1.1954468488693235,1.7951151132583618,0.5195358395576477,0.9735292196273804,0.9735292196273804,0.0,135.71908569335938,143.0,73396.5625,0.0,2213.58203125,1.0,278.4027404785156,283.06854248046875,300.1012878417969,304.79315185546875,293.1499938964844,293.1499938964844,278.45001220703125,34105.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435909748077393,1.0,0.0,0.0,3.755529642105103,3.75555419921875,9.410997563463752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.1630859375,0.0,1639.18798828125,1895.4371337890625,0.0,2875.283203125,0.929068922996521,1.0,0.0,3.0,1.0,0.0
17763360,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.846437394618988,0.3465372025966644,0.3134881556034088,298.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8273533582687378,0.3220416009426117,0.3069769144058227,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9780471324920654,0.5267215371131897,0.3684775233268738,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9233799576759338,0.4476042985916137,0.424999326467514,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7494145631790161,0.2378178089857101,1.0807466506958008,285.0083312988281,284.95001220703125,303.1890563964844,297.1087951660156,299.96112060546875,297.8018798828125,285.0065612792969,1.0,0.5597625374794006,0.5524216890335083,0.5524216890335083,1.0,1.0,-2.995345115661621,1.196142077445984,1.7992030382156372,0.5191160440444946,0.986333191394806,0.986333191394806,0.0,137.07601928710938,146.0,73564.859375,0.0,2228.962890625,1.0,278.44293212890625,283.052490234375,300.1010437011719,304.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,33527.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432934880256653,1.0,0.0,0.0,3.81623101234436,3.816256284713745,9.71768031376996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.0771484375,0.0,1706.7490234375,1895.4371337890625,0.0,2872.5009765625,0.9409074187278748,1.0,0.0,3.0,1.0,0.0
17763420,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8443520069122314,0.3465379476547241,0.3137934505939483,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8256551623344421,0.3226525783538818,0.3076220750808716,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9761194586753844,0.5275478363037109,0.3693132400512695,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9207175970077516,0.4478828310966491,0.4255411922931671,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7475442886352539,0.2378421574831009,1.08169686794281,284.8677978515625,284.95001220703125,303.1724548339844,297.0942687988281,299.9501342773437,297.7984924316406,284.8649597167969,1.0,0.5612022280693054,0.5514513254165649,0.5514513254165649,1.0,1.0,-2.999291181564331,1.1964534521102903,1.8028377294540403,0.5185856819152832,0.8890644907951355,0.8890644907951355,0.0,138.61367797851562,146.0,74407.953125,0.0,2243.822265625,1.0,278.19488525390625,282.8967590332031,300.1272888183594,305.0569152832031,293.1499938964844,293.1499938964844,278.1499938964844,37522.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489370346069336,1.0,0.0,0.0,3.7863378524780273,3.786363363265991,9.566035714669852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.771484375,0.0,1702.0242919921875,1895.4371337890625,0.0,2925.3154296875,0.934787929058075,1.0,0.0,3.0,1.0,0.0
17763480,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8413481712341309,0.3463873863220215,0.3137221336364746,298.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8233581185340881,0.3232515454292297,0.3082572221755981,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9731839299201964,0.5282348394393921,0.3698262274265289,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.91697895526886,0.4480085968971252,0.4257378578186035,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7449453473091125,0.2377581298351287,1.081730604171753,284.8976745605469,284.95001220703125,303.1541748046875,297.07861328125,299.93719482421875,297.7930908203125,284.8995666503906,1.0,0.5625119805335999,0.5504809021949768,0.5504809021949768,1.0,1.0,-3.000864267349243,1.1957229375839231,1.80514132976532,0.5175092220306396,0.8853445053100586,0.8853445053100586,0.0,140.45657348632812,149.0,74079.859375,0.0,2256.056640625,1.0,278.15692138671875,282.9291076660156,300.0972595214844,304.9593200683594,293.1499938964844,293.1499938964844,278.45001220703125,38582.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502704501152039,1.0,0.0,0.0,3.7086262702941895,3.708651304244995,9.177394986181752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.2724609375,0.0,1619.0125732421875,1895.4371337890625,0.0,2937.8037109375,0.9205092191696168,1.0,0.0,3.0,1.0,0.0
17763540,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8390355110168457,0.3467261493206024,0.3138405382633209,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8215476870536804,0.3238773643970489,0.3088911175727844,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9709339141845704,0.5294706225395203,0.3705197274684906,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.91408371925354,0.4485422670841217,0.4260846376419067,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7428805828094482,0.2378909885883331,1.0820553302764893,285.02032470703125,284.95001220703125,303.13427734375,297.06182861328125,299.92657470703125,297.79248046875,285.02197265625,1.0,0.5638190507888794,0.5495105385780334,0.5495105385780334,1.0,1.0,-3.003404378890991,1.195414423942566,1.807989835739136,0.5165584087371826,0.9705156683921814,0.9705156683921814,0.0,142.0551300048828,149.0,73301.0625,0.0,2268.783935546875,1.0,278.4027404785156,283.0639343261719,300.041015625,304.7290344238281,293.1499938964844,293.1499938964844,278.45001220703125,34247.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459166288375854,1.0,0.0,0.0,3.754317045211792,3.7543418407440186,9.404922138855908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.533203125,0.0,1638.8677978515625,1895.4371337890625,0.0,2897.04052734375,0.9289175868034364,1.0,0.0,3.0,1.0,0.0
17763600,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8376713395118713,0.3472126722335815,0.3143062591552734,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8203677535057068,0.3245114684104919,0.309531033039093,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9696558713912964,0.5307904481887817,0.371485948562622,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9123239517211914,0.4492216110229492,0.4267469644546509,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7415758371353149,0.2381207793951034,1.083202600479126,285.0055847167969,284.95001220703125,303.1128845214844,297.04400634765625,299.9158935546875,297.7926940917969,285.0038757324219,1.0,0.5652205944061279,0.5485401749610901,0.5485401749610901,1.0,1.0,-3.008068561553955,1.19601571559906,1.8120527267456048,0.5160855054855347,0.9824641346931458,0.9824641346931458,0.0,143.353515625,152.0,73442.6875,0.0,2283.79638671875,1.0,278.4429016113281,283.048583984375,300.0363464355469,304.7790222167969,293.1499938964844,293.1499938964844,278.1499938964844,33652.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456297516822815,1.0,0.0,0.0,3.812985420227051,3.813010692596436,9.701158205643878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.7939453125,0.0,1703.82373046875,1895.4371337890625,0.0,2894.356201171875,0.9402570724487304,1.0,0.0,3.0,1.0,0.0
