time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8358529806137085,0.3472199141979217,0.3146133124828338,298.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.818861186504364,0.3251159489154815,0.3101690709590912,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9678032994270324,0.5315215587615967,0.3722643554210663,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9100632667541504,0.4494996070861816,0.427283763885498,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7399343848228455,0.2381343096494674,1.0840967893600464,284.8664245605469,284.95001220703125,303.0900573730469,297.0252380371094,299.9016418457031,297.7880249023437,284.8638610839844,1.0,0.5666074156761169,0.5475685000419617,0.5475685000419617,1.0,1.0,-3.0118658542633057,1.196216344833374,1.815649509429932,0.5154918432235718,0.8853495121002197,0.8853495121002197,0.0,144.8514862060547,152.0,74248.328125,0.0,2298.312744140625,1.0,278.1949768066406,282.8948669433594,300.0583801269531,304.9796142578125,293.1499938964844,293.1499938964844,278.1499938964844,37717.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85129314661026,1.0,0.0,0.0,3.779429435729981,3.779454946517944,9.531160003461992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.185546875,0.0,1695.2977294921875,1895.4371337890625,0.0,2947.384033203125,0.9333360195159912,1.0,0.0,3.0,1.0,0.0
17763720,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8331656455993652,0.3470846712589264,0.3145507872104645,298.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8167709112167358,0.3257083892822265,0.310796856880188,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.964919090270996,0.5321086049079895,0.3727084696292877,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9068613648414612,0.4496342539787292,0.4274832308292389,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7376065850257874,0.2380439192056656,1.0840891599655151,284.8978271484375,284.95001220703125,303.0658874511719,297.0055236816406,299.8861083984375,297.78228759765625,284.899658203125,1.0,0.5678714513778687,0.5465968251228333,0.5465968251228333,1.0,1.0,-3.0133113861083984,1.1953883171081543,1.8179231882095337,0.5143588185310364,0.8826045989990234,0.8826045989990234,0.0,146.6608428955078,155.0,73898.953125,0.0,2310.22216796875,1.0,278.1569519042969,282.92852783203125,300.0243225097656,304.8760681152344,293.1499938964844,293.1499938964844,278.45001220703125,38679.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526421189308167,1.0,0.0,0.0,3.700103998184204,3.7001290321350098,9.135264917858876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.2177734375,0.0,1609.9542236328125,1895.4371337890625,0.0,2960.023681640625,0.918695628643036,1.0,0.0,3.0,1.0,0.0
17763780,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8310990333557129,0.3474332392215729,0.3146805465221405,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8151161670684814,0.3263275623321533,0.3114235997200012,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9627128839492798,0.5332443118095398,0.3733308911323547,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9044250249862672,0.4501740634441376,0.427837073802948,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7357510328292847,0.2381677776575088,1.084376573562622,285.01934814453125,284.95001220703125,303.0404663085937,296.9849548339844,299.873046875,297.78131103515625,285.02081298828125,1.0,0.5691386461257935,0.5456251502037048,0.5456251502037048,1.0,1.0,-3.0157346725463867,1.194985032081604,1.8207497596740725,0.5133524537086487,0.9669083952903748,0.9669083952903748,0.0,148.23294067382812,155.0,73105.6875,0.0,2322.6962890625,1.0,278.40252685546875,283.0624694824219,299.9643249511719,304.64111328125,293.1499938964844,293.1499938964844,278.45001220703125,34286.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483126759529114,1.0,0.0,0.0,3.745448589324951,3.7454733848571777,9.360541639580332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.84765625,0.0,1628.8218994140625,1895.4371337890625,0.0,2919.4697265625,0.9269626140594482,1.0,0.0,3.0,1.0,0.0
17763840,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8298864960670471,0.3479119837284088,0.3151467740535736,298.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8140354752540588,0.3269555568695068,0.3120570480823517,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9614687561988832,0.5344920754432678,0.3742367029190063,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9029688835144044,0.4508444964885711,0.4284978210926056,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7345762848854065,0.2383843809366226,1.085471510887146,285.0037841796875,284.95001220703125,303.0138854980469,296.96356201171875,299.8602294921875,297.7813415527344,285.0020751953125,1.0,0.570502758026123,0.5446535348892212,0.5446535348892212,1.0,1.0,-3.020254611968994,1.1954760551452637,1.8247785568237305,0.5128147602081299,0.9777901768684388,0.9777901768684388,0.0,149.5157470703125,158.0,73228.4140625,0.0,2337.50341796875,1.0,278.4428405761719,283.0468444824219,299.95611572265625,304.6860656738281,293.1499938964844,293.1499938964844,278.1499938964844,33705.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480486869812012,1.0,0.0,0.0,3.803217887878418,3.8032431602478014,9.651520258557866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.1494140625,0.0,1692.5179443359375,1895.4371337890625,0.0,2916.99755859375,0.938081681728363,1.0,0.0,3.0,1.0,0.0
17763900,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8282234072685242,0.3479032516479492,0.3154424428939819,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.812627911567688,0.3275543749332428,0.3126893639564514,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9596543908119202,0.5351740717887878,0.3749732673168182,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9010549783706664,0.4511047601699829,0.4290214478969574,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7330746054649353,0.2383844256401062,1.086303949356079,284.8658142089844,284.95001220703125,302.9862670898437,296.94146728515625,299.84405517578125,297.77667236328125,284.863525390625,1.0,0.5718534588813782,0.5436818599700928,0.5436818599700928,1.0,1.0,-3.023890972137451,1.1955626010894775,1.8283284902572632,0.5121552348136902,0.8809814453125,0.8809814453125,0.0,151.00428771972656,158.0,74001.4296875,0.0,2351.79736328125,1.0,278.1952209472656,282.8949279785156,299.97491455078125,304.8810729980469,293.1499938964844,293.1499938964844,278.1499938964844,37866.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537421226501465,1.0,0.0,0.0,3.766631364822388,3.766656875610352,9.466719461670436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.236328125,0.0,1681.2513427734375,1895.4371337890625,0.0,2970.331787109375,0.93053138256073,1.0,0.0,3.0,1.0,0.0
17763960,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8257326483726501,0.3477557301521301,0.3153672218322754,298.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8106546998023987,0.3281420171260834,0.3133119344711303,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9568325877189636,0.5357336401939392,0.3753907382488251,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8982630372047424,0.4512237310409546,0.4292050004005432,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7309283018112183,0.2382850050926208,1.086245059967041,284.8985595703125,284.95001220703125,302.9576416015625,296.9186706542969,299.826904296875,297.77105712890625,284.9002685546875,1.0,0.5730844140052795,0.5427219867706299,0.5427219867706299,1.0,1.0,-3.0252022743225098,1.1946533918380735,1.830548882484436,0.5109813809394836,0.8793081641197205,0.8793081641197205,0.0,152.80201721191406,161.0,73639.0234375,0.0,2363.472412109375,1.0,278.15704345703125,282.9295349121094,299.9377136230469,304.7730712890625,293.1499938964844,293.1499938964844,278.45001220703125,38731.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551082611083984,1.0,0.0,0.0,3.6864824295043945,3.686507225036621,9.068127724276563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.8525390625,0.0,1594.782470703125,1895.4371337890625,0.0,2983.136962890625,0.9157153964042664,1.0,0.0,3.0,1.0,0.0
17764020,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8238142728805542,0.3480848371982574,0.3154830038547516,298.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8090901374816895,0.3287565112113952,0.3139339387416839,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9546992778778076,0.5368465185165405,0.3759958744049072,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8960853815078735,0.4517415761947632,0.4295413196086883,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7292137742042542,0.2383983433246612,1.0864888429641724,285.0184936523437,284.95001220703125,302.9281616210937,296.895263671875,299.8123779296875,297.770263671875,285.0198059082031,1.0,0.5743212103843689,0.541762113571167,0.541762113571167,1.0,1.0,-3.0275089740753174,1.1941760778427124,1.833332777023316,0.5099378824234009,0.9625549912452698,0.9625549912452698,0.0,154.36318969726562,161.0,72840.109375,0.0,2375.76416015625,1.0,278.4022216796875,283.0620422363281,299.8747863769531,304.5349426269531,293.1499938964844,293.1499938964844,278.45001220703125,34291.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507925868034363,1.0,0.0,0.0,3.732068300247192,3.73209285736084,9.293781317865067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.9208984375,0.0,1613.3370361328125,1895.4371337890625,0.0,2942.69482421875,0.9239700436592102,1.0,0.0,3.0,1.0,0.0
17764080,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8226845264434814,0.3485357761383056,0.3159278333187103,298.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8080641627311707,0.32937952876091,0.3145628571510315,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.95350980758667,0.5380697846412659,0.3768852055072784,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.894752025604248,0.4523818790912628,0.4301774203777313,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7281227707862854,0.2386011630296707,1.0875290632247925,285.0019836425781,284.95001220703125,302.8978576660156,296.8713073730469,299.7982177734375,297.7704162597656,285.0002746582031,1.0,0.5756550431251526,0.5408022403717041,0.5408022403717041,1.0,1.0,-3.0318825244903564,1.1945769786834717,1.8373055458068848,0.5093536376953125,0.97229665517807,0.97229665517807,0.0,155.64231872558594,164.0,72949.71875,0.0,2390.412353515625,1.0,278.4427490234375,283.0459899902344,299.86395263671875,304.5761413574219,293.1499938964844,293.1499938964844,278.1499938964844,33734.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505382537841797,1.0,0.0,0.0,3.789341926574707,3.7893669605255127,9.581222002452705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.5947265625,0.0,1676.1912841796875,1895.4371337890625,0.0,2940.3125,0.934962511062622,1.0,0.0,3.0,1.0,0.0
17764140,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8211120367050171,0.3485000133514404,0.3161986172199249,298.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8067097067832947,0.3299733400344848,0.3151906132698059,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9517505764961244,0.5387312769889832,0.3776059448719024,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8929606080055237,0.4526111483573913,0.4306720495223999,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7267140746116638,0.2385882139205932,1.0883009433746338,284.865478515625,284.95001220703125,302.86688232421875,296.8468322753906,299.7808532714844,297.7658996582031,284.8634948730469,1.0,0.5769751667976379,0.5398423671722412,0.5398423671722412,1.0,1.0,-3.0353569984436035,1.1945686340332031,1.8407883644104004,0.5086450576782227,0.8760043382644653,0.8760043382644653,0.0,157.13009643554688,164.0,73692.21875,0.0,2404.515869140625,1.0,278.1955261230469,282.8961181640625,299.8804626464844,304.7667236328125,293.1499938964844,293.1499938964844,278.1499938964844,38005.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562535643577576,1.0,0.0,0.0,3.749795198440552,3.749820470809937,9.382279699821084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11869.30078125,0.0,1662.4735107421875,1895.4371337890625,0.0,2993.8740234375,0.9268163442611694,1.0,0.0,3.0,1.0,0.0
17764200,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8187466263771057,0.3483350872993469,0.3161039054393768,298.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8048046827316284,0.3305566310882568,0.3158086836338043,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.949016809463501,0.5392850637435913,0.3780142962932586,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8903499841690063,0.4527067840099334,0.4308302700519562,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.724694013595581,0.238481193780899,1.0881962776184082,284.8995056152344,284.95001220703125,302.83526611328125,296.8219299316406,299.7626953125,297.76055908203125,284.901123046875,1.0,0.5781776905059814,0.5388824939727783,0.5388824939727783,1.0,1.0,-3.0365428924560547,1.1935678720474243,1.8429750204086304,0.5074150562286377,0.8754896521568298,0.8754896521568298,0.0,158.9212188720703,167.0,73322.9765625,0.0,2415.989990234375,1.0,278.1571655273437,282.9314880371094,299.841064453125,304.6556701660156,293.1499938964844,293.1499938964844,278.45001220703125,38762.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576241731643677,1.0,0.0,0.0,3.669356822967529,3.6693813800811768,8.984070518636145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.4482421875,0.0,1575.59033203125,1895.4371337890625,0.0,3006.724609375,0.9119340181350708,1.0,0.0,3.0,1.0,0.0
17764260,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8169215321540833,0.3486407399177551,0.316201776266098,298.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8033121824264526,0.3311666846275329,0.3164263963699341,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9469754099845886,0.5403919816017151,0.3786154389381408,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8883211016654968,0.4531965851783752,0.4311428070068359,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.723076343536377,0.2385850697755813,1.0884026288986206,285.01776123046875,284.95001220703125,302.8031616210937,296.796630859375,299.7473449707031,297.75994873046875,285.01885986328125,1.0,0.5793882608413696,0.5379438996315002,0.5379438996315002,1.0,1.0,-3.0387444496154785,1.1930361986160278,1.845708250999451,0.5063491463661194,0.9576765298843384,0.9576765298843384,0.0,160.4750518798828,167.0,72524.8203125,0.0,2428.130859375,1.0,278.4018249511719,283.0623779296875,299.7761535644531,304.4156799316406,293.1499938964844,293.1499938964844,278.45001220703125,34276.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533022403717041,1.0,0.0,0.0,3.715495586395264,3.715519905090332,9.211423730448588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.3125,0.0,1594.1370849609375,1895.4371337890625,0.0,2966.209228515625,0.9202484488487244,1.0,0.0,3.0,1.0,0.0
17764320,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8158392906188965,0.349060595035553,0.3166220188140869,298.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.802341103553772,0.3317848443984985,0.3170510530471802,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9458516836166382,0.5416064262390137,0.3794996440410614,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.887074887752533,0.4538020491600036,0.4317493438720703,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7220398783683777,0.2387750446796417,1.089392900466919,285.000244140625,284.95001220703125,302.7705993652344,296.7710266113281,299.73248291015625,297.76025390625,284.99853515625,1.0,0.5806952118873596,0.5370053648948669,0.5370053648948669,1.0,1.0,-3.0429818630218506,1.1933681964874268,1.8496135473251345,0.505734920501709,0.9662726521492004,0.9662726521492004,0.0,161.75340270996094,170.0,72625.734375,0.0,2442.6435546875,1.0,278.442626953125,283.0458374023437,299.7636413574219,304.454345703125,293.1499938964844,293.1499938964844,278.1499938964844,33748.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530380129814148,1.0,0.0,0.0,3.7725167274475098,3.772541522979736,9.496326924818276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.076171875,0.0,1656.386474609375,1895.4371337890625,0.0,2963.733154296875,0.9311696887016296,1.0,0.0,3.0,1.0,0.0
17764380,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8143154382705688,0.3489963412284851,0.3168658018112182,298.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8010607957839966,0.3323738276958465,0.3176744282245636,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9441659450531006,0.5422644019126892,0.3802157938480377,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8853902220726013,0.4539974331855774,0.4322113692760467,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7206897735595703,0.2387504875659942,1.0901095867156982,284.865478515625,284.95001220703125,302.7377014160156,296.74517822265625,299.7145690917969,297.75592041015625,284.86383056640625,1.0,0.5819877982139587,0.5360667705535889,0.5360667705535889,1.0,1.0,-3.0463075637817383,1.1932880878448486,1.8530194759368896,0.5049946308135986,0.8707230687141418,0.8707230687141418,0.0,163.24205017089844,170.0,73340.328125,0.0,2456.5791015625,1.0,278.1959228515625,282.898193359375,299.7788391113281,304.6416320800781,293.1499938964844,293.1499938964844,278.1499938964844,38135.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587605357170105,1.0,0.0,0.0,3.7301180362701416,3.7301433086395264,9.284070756621076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.0869140625,0.0,1640.4710693359375,1895.4371337890625,0.0,3017.381103515625,0.9224643111228944,1.0,0.0,3.0,1.0,0.0
17764440,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8120176196098328,0.3488135635852813,0.3167508542537689,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7992860674858093,0.3329529464244842,0.3182881772518158,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9415496587753296,0.542830228805542,0.3806272447109222,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8829447627067566,0.4540681838989258,0.4323423206806183,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7187488079071045,0.2386375665664672,1.0899664163589478,284.9008178710937,284.95001220703125,302.7045288085937,296.7191162109375,299.6960754394531,297.7508544921875,284.9022521972656,1.0,0.5831651091575623,0.5351282358169556,0.5351282358169556,1.0,1.0,-3.0473883152008057,1.1922388076782229,1.8551496267318728,0.5037445425987244,0.8714950084686279,0.8714950084686279,0.0,165.0269012451172,173.0,72971.03125,0.0,2467.884033203125,1.0,278.15728759765625,282.9342041015625,299.7381896972656,304.5289306640625,293.1499938964844,293.1499938964844,278.45001220703125,38770.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860119640827179,1.0,0.0,0.0,3.6499135494232178,3.649937868118286,8.889113018994976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.23046875,0.0,1553.804443359375,1895.4371337890625,0.0,3030.127197265625,0.9076257348060608,1.0,0.0,3.0,1.0,0.0
17764500,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.810239315032959,0.3490943014621734,0.3168299794197082,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.797906219959259,0.3335586190223694,0.3189017176628113,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9396229386329652,0.5439476370811462,0.3812362849712372,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8810505270957947,0.454527884721756,0.4326292872428894,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7171891331672668,0.2387332469224929,1.0901418924331665,285.0171813964844,284.95001220703125,302.6712341308594,296.69293212890625,299.6804504394531,297.75048828125,285.0180969238281,1.0,0.5843525528907776,0.5341896414756775,0.5341896414756775,1.0,1.0,-3.049504041671753,1.1916335821151731,1.85787045955658,0.5026305317878723,0.952573537826538,0.952573537826538,0.0,166.57382202148438,173.0,72178.8125,0.0,2479.9052734375,1.0,278.4013977050781,283.0632629394531,299.6722106933594,304.2884826660156,293.1499938964844,293.1499938964844,278.45001220703125,34245.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557721376419067,1.0,0.0,0.0,3.696892499923706,3.6969168186187744,9.119414698943728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.244140625,0.0,1572.669189453125,1895.4371337890625,0.0,2989.3603515625,0.9160608053207396,1.0,0.0,3.0,1.0,0.0
17764560,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8091741800308228,0.3494814038276672,0.3172241747379303,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7970067262649536,0.3341719508171081,0.3195221424102783,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9385787844657898,0.5451684594154358,0.3821261525154114,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8798806071281433,0.4550961852073669,0.4332040846347809,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7161813974380493,0.2389114648103714,1.0910873413085938,284.9986572265625,284.95001220703125,302.6378479003906,296.6666564941406,299.6654357910156,297.7509765625,284.9970092773437,1.0,0.5856354832649231,0.5332559943199158,0.5332559943199158,1.0,1.0,-3.0536201000213623,1.1918786764144895,1.861741304397583,0.5019627213478088,0.9600723385810852,0.9600723385810852,0.0,167.85231018066406,176.0,72274.5703125,0.0,2494.30615234375,1.0,278.4425048828125,283.04620361328125,299.6589660644531,304.3258056640625,293.1499938964844,293.1499938964844,278.1499938964844,33752.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554764986038208,1.0,0.0,0.0,3.7538483142852783,3.753872871398926,9.402572800354392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.3037109375,0.0,1634.5057373046875,1895.4371337890625,0.0,2986.589111328125,0.9269549250602722,1.0,0.0,3.0,1.0,0.0
17764620,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8076589703559875,0.3493877351284027,0.3174397945404053,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7958125472068787,0.334756076335907,0.3201411664485931,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9369853138923644,0.5458379983901978,0.3828482031822204,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8782917261123657,0.4552561938762665,0.4336318075656891,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7148571610450745,0.2388766855001449,1.0917545557022097,284.8657531738281,284.95001220703125,302.6044616699219,296.6403503417969,299.6475524902344,297.746826171875,284.86444091796875,1.0,0.58690345287323,0.532322347164154,0.532322347164154,1.0,1.0,-3.0568130016326904,1.1917091608047483,1.865103840827942,0.5011675953865051,0.8654457926750183,0.8654457926750183,0.0,169.3423309326172,176.0,72964.609375,0.0,2508.097412109375,1.0,278.19635009765625,282.90087890625,299.67388916015625,304.5110168457031,293.1499938964844,293.1499938964844,278.1499938964844,38249.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861189603805542,1.0,0.0,0.0,3.7088310718536377,3.7088561058044434,9.17840850434004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.0888671875,0.0,1616.716552734375,1895.4371337890625,0.0,3040.162353515625,0.9177509546279908,1.0,0.0,3.0,1.0,0.0
17764680,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8053702116012573,0.3491860926151275,0.3173038959503174,298.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7941619753837585,0.335330992937088,0.3207505047321319,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.934511661529541,0.5464305877685547,0.3832731544971466,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8759969472885132,0.4553006589412689,0.4337342083454132,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7129481434822083,0.2387591153383255,1.0915788412094116,284.9022216796875,284.95001220703125,302.5712280273437,296.6141357421875,299.6292419433594,297.7420654296875,284.9035339355469,1.0,0.5880582928657532,0.5313886404037476,0.5313886404037476,1.0,1.0,-3.0578062534332275,1.190593957901001,1.867212176322937,0.4998742938041687,0.8674833178520203,0.8674833178520203,0.0,171.1211395263672,179.0,72600.5546875,0.0,2519.2607421875,1.0,278.1574401855469,282.9372863769531,299.6329650878906,304.3980407714844,293.1499938964844,293.1499938964844,278.45001220703125,38760.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625197410583496,1.0,0.0,0.0,3.629322290420532,3.6293466091156006,8.78909872881195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.6533203125,0.0,1530.824951171875,1895.4371337890625,0.0,3052.63916015625,0.9030487537384032,1.0,0.0,3.0,1.0,0.0
17764740,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8036084771156311,0.3494403958320617,0.3173630535602569,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7928839921951294,0.3359321653842926,0.3213598132133484,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9327170252799988,0.5475718975067139,0.3838997483253479,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8742236495018005,0.4557283222675323,0.4339940249919891,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7114074230194092,0.238847479224205,1.0917279720306396,285.0167541503906,284.95001220703125,302.53814697265625,296.5879821777344,299.61395263671875,297.7419128417969,285.0175170898437,1.0,0.589225172996521,0.5304549932479858,0.5304549932479858,1.0,1.0,-3.059849739074707,1.1899274587631226,1.869922161102295,0.4987197816371918,0.9475127458572388,0.9475127458572388,0.0,172.66192626953125,179.0,71818.7265625,0.0,2531.186279296875,1.0,278.4009094238281,283.0644836425781,299.5668640136719,304.1583557128906,293.1499938964844,293.1499938964844,278.45001220703125,34201.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581247925758362,1.0,0.0,0.0,3.677303314208984,3.6773273944854736,9.023025882015644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.4541015625,0.0,1550.20263671875,1895.4371337890625,0.0,3011.4189453125,0.9116455912590028,1.0,0.0,3.0,1.0,0.0
17764800,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8025557994842529,0.3497936427593231,0.3177300989627838,298.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7920490503311157,0.3365405201911926,0.3219759464263916,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9317640066146852,0.5488123297691345,0.3848046064376831,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8731212019920349,0.4562579989433288,0.4345355927944183,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7104032635688782,0.239015057682991,1.0926334857940674,284.99737548828125,284.95001220703125,302.5054016113281,296.5620422363281,299.5993347167969,297.7425537109375,284.9957275390625,1.0,0.590486466884613,0.5295212864875793,0.5295212864875793,1.0,1.0,-3.0638577938079834,1.1900851726531982,1.8737726211547847,0.4979934096336365,0.9540669918060304,0.9540669918060304,0.0,173.94110107421875,182.0,71913.7265625,0.0,2545.49609375,1.0,278.4423522949219,283.0469055175781,299.55389404296875,304.1955261230469,293.1499938964844,293.1499938964844,278.1499938964844,33742.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577778935432434,1.0,0.0,0.0,3.734388589859009,3.734413146972656,9.305341563958792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.6640625,0.0,1611.817626953125,1895.4371337890625,0.0,3008.166259765625,0.9225590229034424,1.0,0.0,3.0,1.0,0.0
17764860,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8010650873184204,0.3496699333190918,0.3179166615009308,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.79093337059021,0.3371196985244751,0.3225904703140259,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9302785396575928,0.5495068430900574,0.385541707277298,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8716185092926025,0.456381618976593,0.4349277019500732,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7090720534324646,0.2389712035655975,1.093255877494812,284.8663330078125,284.95001220703125,302.4729919433594,296.5362854003906,299.5820007324219,297.7386474609375,284.8653259277344,1.0,0.5917320847511292,0.5285881757736206,0.5285881757736206,1.0,1.0,-3.066931962966919,1.1898260116577148,1.877105951309204,0.4971384108066559,0.8604471683502197,0.8604471683502197,0.0,175.43280029296875,182.0,72583.375,0.0,2559.163818359375,1.0,278.1968078613281,282.9038391113281,299.5694580078125,304.37994384765625,293.1499938964844,293.1499938964844,278.1499938964844,38344.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634620904922485,1.0,0.0,0.0,3.687092542648315,3.687117338180542,9.071129625226604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.486328125,0.0,1592.5501708984375,1895.4371337890625,0.0,3061.478759765625,0.9129347205162048,1.0,0.0,3.0,1.0,0.0
17764920,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7988600730895996,0.3494484424591064,0.3177591860294342,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7893960475921631,0.3376902341842651,0.3231953084468841,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9279679656028748,0.5501391887664795,0.3859893679618835,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8694609999656677,0.4563983976840973,0.4350005090236664,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.707155704498291,0.2388498038053512,1.0930523872375488,284.9037170410156,284.95001220703125,302.44110107421875,296.5108337402344,299.5644836425781,297.7341613769531,284.9048767089844,1.0,0.592866837978363,0.5276550650596619,0.5276550650596619,1.0,1.0,-3.0678517818450928,1.188644528388977,1.8792073726654053,0.49579718708992,0.8636621236801147,0.8636621236801147,0.0,177.205810546875,185.0,72229.7265625,0.0,2570.20849609375,1.0,278.1575927734375,282.9403686523437,299.5292663574219,304.26806640625,293.1499938964844,293.1499938964844,278.45001220703125,38733.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647461533546448,1.0,0.0,0.0,3.608717679977417,3.608741760253906,8.689586366017465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.22265625,0.0,1507.943115234375,1895.4371337890625,0.0,3073.52392578125,0.8984553217887878,1.0,0.0,3.0,1.0,0.0
17764980,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7971807718276978,0.3496745824813843,0.3177972137928009,298.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7882103323936462,0.338286817073822,0.3238001763820648,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.926319420337677,0.5513200759887695,0.3866426050662994,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8677963614463806,0.4567921161651611,0.4352316856384277,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7056313157081604,0.2389315366744995,1.0931782722473145,285.0164794921875,284.95001220703125,302.40972900390625,296.4857482910156,299.550048828125,297.7342224121094,285.0170593261719,1.0,0.5940151810646057,0.5267219543457031,0.5267219543457031,1.0,1.0,-3.0698344707489014,1.1879148483276367,1.8819196224212649,0.4945967495441437,0.9427289962768556,0.9427289962768556,0.0,178.74105834960938,185.0,71461.9140625,0.0,2582.058349609375,1.0,278.4004211425781,283.0657653808594,299.4640197753906,304.0303649902344,293.1499938964844,293.1499938964844,278.45001220703125,34149.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602830767631531,1.0,0.0,0.0,3.657828330993652,3.6578521728515625,8.92770742666471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.6328125,0.0,1528.01708984375,1895.4371337890625,0.0,3031.66015625,0.9072476029396056,1.0,0.0,3.0,1.0,0.0
17765040,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7961697578430176,0.3499868214130401,0.3181333839893341,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7874361276626587,0.3388908505439758,0.3244121372699737,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.925481379032135,0.5526318550109863,0.3875840604305267,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8667540550231934,0.4572761654853821,0.4357360899448395,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7046477198600769,0.2390896677970886,1.09404718875885,284.9963684082031,284.95001220703125,302.3790283203125,296.4610900878906,299.5365295410156,297.7352600097656,284.9947204589844,1.0,0.5952574014663696,0.5257888436317444,0.5257888436317444,1.0,1.0,-3.073755979537964,1.1879950761795044,1.88576090335846,0.4938154816627502,0.948486328125,0.948486328125,0.0,180.01983642578125,188.0,71560.015625,0.0,2596.305908203125,1.0,278.44219970703125,283.0477600097656,299.4522705078125,304.06866455078125,293.1499938964844,293.1499938964844,278.1499938964844,33725.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598634004592896,1.0,0.0,0.0,3.715184450149536,3.7152085304260254,9.209881000060703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.2216796875,0.0,1589.5799560546875,1895.4371337890625,0.0,3027.7236328125,0.9182170033454896,1.0,0.0,3.0,1.0,0.0
17765100,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7947328090667725,0.3498201966285705,0.3182816505432129,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7863986492156982,0.3394664824008941,0.3250229358673095,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9241614937782288,0.5534374713897705,0.3883846998214721,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8653298020362854,0.4573507308959961,0.436083048582077,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7033576369285583,0.2390387654304504,1.0946311950683594,284.8672180175781,284.95001220703125,302.3490600585937,296.4368591308594,299.5205993652344,297.7319641113281,284.8664855957031,1.0,0.5964844822883606,0.5248557329177856,0.5248557329177856,1.0,1.0,-3.0767555236816406,1.18766450881958,1.8890910148620603,0.492907851934433,0.8560263514518738,0.8560263514518738,0.0,181.50933837890625,188.0,72216.7421875,0.0,2609.90771484375,1.0,278.1972351074219,282.90679931640625,299.4695129394531,304.253662109375,293.1499938964844,293.1499938964844,278.1499938964844,38410.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655012845993042,1.0,0.0,0.0,3.666181564331055,3.666206121444702,8.9685295279196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.6787109375,0.0,1569.361083984375,1895.4371337890625,0.0,3080.60791015625,0.9082968235015868,1.0,0.0,3.0,1.0,0.0
17765160,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7926198244094849,0.3495617210865021,0.318088948726654,298.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.784972608089447,0.3400343954563141,0.3256245255470276,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9220898151397704,0.5542101263999939,0.3889197707176208,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8632952570915222,0.4573228061199188,0.4361120760440826,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7015318870544434,0.2389155626296997,1.0944076776504517,284.9053955078125,284.95001220703125,302.3199157714844,296.4132080078125,299.50469970703125,297.7282409667969,284.9064025878906,1.0,0.5976040363311768,0.523938775062561,0.523938775062561,1.0,1.0,-3.077657461166382,1.186465620994568,1.8911919593811035,0.4915544986724853,0.860362708568573,0.860362708568573,0.0,183.2723846435547,191.0,71879.875,0.0,2620.914794921875,1.0,278.1577453613281,282.9432983398437,299.4310302734375,304.1443176269531,293.1499938964844,293.1499938964844,278.45001220703125,38684.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667255640029907,1.0,0.0,0.0,3.589357852935791,3.5893819332122803,8.596602469879144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.8603515625,0.0,1486.4959716796875,1895.4371337890625,0.0,3092.093505859375,0.8941285610198975,1.0,0.0,3.0,1.0,0.0
17765220,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7910106778144836,0.3497427403926849,0.3180899322032928,298.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7838783264160156,0.3406281769275665,0.3262265026569366,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9206627011299132,0.5555317997932434,0.3896708786487579,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8617246150970459,0.4576648771762848,0.4362976551055908,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7000872492790222,0.2389934509992599,1.094519853591919,285.0165405273437,284.95001220703125,302.2917175292969,296.39013671875,299.4920349121094,297.7290344238281,285.0169677734375,1.0,0.5987396836280823,0.5230218172073364,0.5230218172073364,1.0,1.0,-3.0796384811401367,1.1857250928878784,1.8939132690429688,0.490346759557724,0.9386414289474488,0.9386414289474488,0.0,184.7984771728516,191.0,71131.078125,0.0,2632.780517578125,1.0,278.3999938964844,283.06695556640625,299.3676452636719,303.9099426269531,293.1499938964844,293.1499938964844,278.45001220703125,34085.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621798157691956,1.0,0.0,0.0,3.6397817134857178,3.639805316925049,8.839831480145222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.1669921875,0.0,1507.544189453125,1895.4371337890625,0.0,3049.450439453125,0.9031625986099244,1.0,0.0,3.0,1.0,0.0
17765280,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7900322675704956,0.3500099182128906,0.318384975194931,298.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7831631898880005,0.3412284255027771,0.3268353343009949,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9199856519699096,0.5569466352462769,0.3906981348991394,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8607314825057983,0.4580970704555511,0.4367527365684509,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6991544365882874,0.2391455918550491,1.0953660011291504,284.9958801269531,284.95001220703125,302.2645263671875,296.3677062988281,299.48028564453125,297.73052978515625,284.9942626953125,1.0,0.5999685525894165,0.5221049189567566,0.5221049189567566,1.0,1.0,-3.0835232734680176,1.1857764720916748,1.8977468013763428,0.4895484745502472,0.943906545639038,0.943906545639038,0.0,186.07574462890625,194.0,71238.8671875,0.0,2647.052001953125,1.0,278.4420471191406,283.0485534667969,299.3580627441406,303.95074462890625,293.1499938964844,293.1499938964844,278.1499938964844,33689.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616734743118286,1.0,0.0,0.0,3.6977379322052,3.6977620124816895,9.123585869019736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.5869140625,0.0,1569.417236328125,1895.4371337890625,0.0,3044.70068359375,0.914262056350708,1.0,0.0,3.0,1.0,0.0
17765340,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.788643479347229,0.3498086631298065,0.3184974193572998,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.782193124294281,0.3417995274066925,0.3274422883987427,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9188203811645508,0.5578256249427795,0.3915585279464721,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8593737483024597,0.4581282436847687,0.437054842710495,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6979221105575562,0.2390900254249572,1.0959256887435913,284.8683166503906,284.95001220703125,302.2384338378906,296.34600830078125,299.466064453125,297.7274780273437,284.8678283691406,1.0,0.6011813879013062,0.521187961101532,0.521187961101532,1.0,1.0,-3.086463928222656,1.185409665107727,1.90105414390564,0.4886208176612854,0.8525394201278687,0.8525394201278687,0.0,187.56695556640625,194.0,71891.828125,0.0,2660.63525390625,1.0,278.1976318359375,282.9092712402344,299.3780212402344,304.1379699707031,293.1499938964844,293.1499938964844,278.1499938964844,38435.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672539591789246,1.0,0.0,0.0,3.647843360900879,3.6478676795959473,8.879032407094201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.9755859375,0.0,1548.9847412109375,1895.4371337890625,0.0,3097.05029296875,0.9042167067527772,1.0,0.0,3.0,1.0,0.0
17765400,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7866162657737732,0.3495258688926697,0.3182792067527771,298.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7808589935302734,0.3423628807067871,0.3280395269393921,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9169389605522156,0.5586672425270081,0.3921429216861725,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8574463725090027,0.4580664932727813,0.4370482265949249,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6961789131164551,0.2389650344848632,1.0956891775131226,284.90673828125,284.95001220703125,302.2135314941406,296.3251037597656,299.4520263671875,297.7239990234375,284.9076538085937,1.0,0.602287769317627,0.5202710032463074,0.5202710032463074,1.0,1.0,-3.087330818176269,1.184162735939026,1.903167963027954,0.487229436635971,0.8576148152351379,0.8576148152351379,0.0,189.3273162841797,197.0,71573.9453125,0.0,2671.60791015625,1.0,278.1578674316406,282.9453125,299.3422546386719,304.03253173828125,293.1499938964844,293.1499938964844,278.45001220703125,38626.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684086799621582,1.0,0.0,0.0,3.5727784633636475,3.5728020668029785,8.517368428329064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.1904296875,0.0,1468.17626953125,1895.4371337890625,0.0,3107.8828125,0.8903968930244446,1.0,0.0,3.0,1.0,0.0
17765460,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7850735783576965,0.3496778905391693,0.3182564377784729,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7798369526863098,0.3429516553878784,0.3286369740962982,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.915665566921234,0.5600487589836121,0.3929382860660553,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8559578061103821,0.4583720564842224,0.4372008442878723,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.694800853729248,0.2390383630990982,1.0957871675491333,285.0166931152344,284.95001220703125,302.1899108886719,296.3050231933594,299.4413146972656,297.72491455078125,285.0170288085937,1.0,0.603410542011261,0.5193750262260437,0.5193750262260437,1.0,1.0,-3.0892741680145264,1.1834040880203247,1.9058701992034912,0.4860152304172516,0.9353848695755004,0.9353848695755004,0.0,190.85205078125,197.0,70845.15625,0.0,2683.45947265625,1.0,278.39959716796875,283.0676574707031,299.2816467285156,303.8023986816406,293.1499938964844,293.1499938964844,278.45001220703125,34019.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637614250183105,1.0,0.0,0.0,3.62442946434021,3.624453067779541,8.765417760514538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.7666015625,0.0,1490.18798828125,1895.4371337890625,0.0,3064.286376953125,0.8996779322624207,1.0,0.0,3.0,1.0,0.0
