time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7841303944587708,0.3499128222465515,0.3185239434242248,298.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7791686654090881,0.3435464799404144,0.3292410671710968,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9150926470756532,0.5615172982215881,0.3940047323703766,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8550106883049011,0.4587653875350952,0.4376204907894134,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6939103603363037,0.2391839027404785,1.0966086387634275,284.9956970214844,284.95001220703125,302.16766357421875,296.2858581542969,299.4316101074219,297.7264709472656,284.9941101074219,1.0,0.6046254634857178,0.5184791088104248,0.5184791088104248,1.0,1.0,-3.093095302581787,1.1834253072738647,1.9096699953079224,0.4852045476436615,0.9403442740440368,0.9403442740440368,0.0,192.13211059570312,200.0,70965.3203125,0.0,2697.721923828125,1.0,278.4419250488281,283.04901123046875,299.2752380371094,303.8468322753906,293.1499938964844,293.1499938964844,278.1499938964844,33648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631476163864136,1.0,0.0,0.0,3.683065176010132,3.683089256286621,9.05132424122712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.2001953125,0.0,1552.51025390625,1895.4371337890625,0.0,3058.52880859375,0.9109301567077636,1.0,0.0,3.0,1.0,0.0
17765580,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7827927470207214,0.3496838212013244,0.3186093866825104,298.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7782581448554993,0.3441120684146881,0.3298430144786834,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9140562415122986,0.5624521970748901,0.3949028551578522,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8537174463272095,0.4587610363960266,0.4378875494003296,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6927313804626465,0.2391229569911956,1.0971415042877195,284.86944580078125,284.95001220703125,302.1468811035156,296.2676696777344,299.4195861816406,297.7235107421875,284.869140625,1.0,0.6058235764503479,0.5175831317901611,0.5175831317901611,1.0,1.0,-3.09596848487854,1.1830291748046875,1.9129393100738523,0.4842655062675476,0.8499709367752075,0.8499709367752075,0.0,193.6257476806641,200.0,71621.640625,0.0,2711.27001953125,1.0,278.1979675292969,282.9110107421875,299.298828125,304.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,38433.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686487674713135,1.0,0.0,0.0,3.632879495620728,3.632903814315796,8.806337064015679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.146484375,0.0,1532.326904296875,1895.4371337890625,0.0,3110.13525390625,0.9008784294128418,1.0,0.0,3.0,1.0,0.0
17765640,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7808496356010437,0.3493787050247192,0.3183695077896118,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7770070433616638,0.3446701467037201,0.3304351270198822,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9123548269271852,0.5633586645126343,0.395529180765152,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8518895506858826,0.4586687386035919,0.4378504753112793,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6910656690597534,0.238994762301445,1.0968869924545288,284.9080505371094,284.95001220703125,302.1276550292969,296.25048828125,299.40789794921875,297.7201538085937,284.9089050292969,1.0,0.6069164276123047,0.5166871547698975,0.5166871547698975,1.0,1.0,-3.096795082092285,1.181768536567688,1.9150265455245967,0.482871949672699,0.85569167137146,0.85569167137146,0.0,195.38368225097656,203.0,71324.8671875,0.0,2722.197021484375,1.0,278.1579895019531,282.9466552734375,299.26678466796875,303.9372863769531,293.1499938964844,293.1499938964844,278.45001220703125,38561.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869714081287384,1.0,0.0,0.0,3.5595507621765137,3.5595743656158447,8.454417752545851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.98828125,0.0,1453.5408935546875,1895.4371337890625,0.0,3120.128662109375,0.887413740158081,1.0,0.0,3.0,1.0,0.0
17765700,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7793717980384827,0.3495038151741028,0.3183248043060303,298.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7760512232780457,0.3452534079551697,0.3310274183750152,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9112309217453004,0.5648047924041748,0.3963691890239715,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8504770994186401,0.4589406251907348,0.4379729330539703,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6897507905960083,0.2390630841255188,1.0969663858413696,285.0170593261719,284.95001220703125,302.1100769042969,296.23443603515625,299.39959716796875,297.72119140625,285.0173034667969,1.0,0.6080263257026672,0.5157912373542786,0.5157912373542786,1.0,1.0,-3.098701238632202,1.1809606552124023,1.9177405834198,0.4816205203533172,0.9330831170082092,0.9330831170082092,0.0,196.9063262939453,203.0,70617.171875,0.0,2734.028564453125,1.0,278.3992919921875,283.0678405761719,299.2098999023437,303.7124938964844,293.1499938964844,293.1499938964844,278.45001220703125,33954.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649448156356812,1.0,0.0,0.0,3.612470865249634,3.6124942302703857,8.707671099728032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.0986328125,0.0,1476.6649169921875,1895.4371337890625,0.0,3075.387939453125,0.8969518542289734,1.0,0.0,3.0,1.0,0.0
17765760,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7784648537635803,0.3497089147567749,0.3185665905475616,298.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7754272222518921,0.3458425104618072,0.331626296043396,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9107622504234314,0.5663358569145203,0.3974795341491699,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8495743870735168,0.4592980146408081,0.4383597075939178,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6889022588729858,0.239202469587326,1.0977627038955688,284.9958801269531,284.95001220703125,302.09423828125,296.219482421875,299.3924255371094,297.7228088378906,284.9943542480469,1.0,0.6092275977134705,0.514901340007782,0.514901340007782,1.0,1.0,-3.102468013763428,1.1809303760528564,1.9215377569198608,0.48077392578125,0.9379977583885192,0.9379977583885192,0.0,198.1873474121093,191.0,70753.1640625,0.0,2748.287353515625,1.0,278.4418640136719,283.049072265625,299.2076110839844,303.76177978515625,293.1499938964844,293.1499938964844,278.1499938964844,33599.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642019629478455,1.0,0.0,0.0,3.6719412803649902,3.671965122222901,8.996731253319012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.302734375,0.0,1539.6473388671875,1895.4371337890625,0.0,3068.41943359375,0.9083929061889648,1.0,0.0,3.0,1.0,0.0
17765820,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7795776128768921,0.3494567573070526,0.3185325562953949,298.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7769544124603271,0.3464024364948272,0.3321229815483093,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9129746556282043,0.5673364996910095,0.398347795009613,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8508371114730835,0.4592609703540802,0.4384941160678863,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6899670362472534,0.2391380369663238,1.097797155380249,284.86993408203125,284.95001220703125,302.0802001953125,296.2057800292969,299.38311767578125,297.7200622558594,284.86962890625,1.0,0.6085605025291443,0.5140115022659302,0.5140115022659302,1.0,1.0,-3.1042795181274414,1.1800596714019775,1.924219846725464,0.4796355962753296,0.8479275107383728,0.8479275107383728,0.0,197.1082458496093,191.0,71404.59375,0.0,2746.17529296875,1.0,278.1982116699219,282.911376953125,299.2358093261719,303.9572448730469,293.1499938964844,293.1499938964844,278.1499938964844,38425.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695991635322571,1.0,0.0,0.0,3.6217660903930655,3.621790170669556,8.752539315537433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.8935546875,0.0,1519.9881591796875,1895.4371337890625,0.0,3119.05029296875,0.8983805179595947,1.0,0.0,3.0,1.0,0.0
17765880,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7814398407936096,0.3491537272930145,0.3181363046169281,298.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7794809341430664,0.3469561040401459,0.3325559198856354,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.91632741689682,0.5683259963989258,0.3989112675189972,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8529728055000305,0.4591485559940338,0.4382779002189636,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6917770504951477,0.2390191256999969,1.0968217849731443,284.9079895019531,284.95001220703125,302.068115234375,296.1933288574219,299.3741455078125,297.7168273925781,284.9087219238281,1.0,0.6071283221244812,0.5131216645240784,0.5131216645240784,1.0,1.0,-3.103569984436035,1.1781333684921265,1.9254366159439087,0.4779304265975952,0.8534106612205505,0.8534106612205505,0.0,194.8882598876953,179.0,71096.4375,0.0,2733.01953125,1.0,278.1580810546875,282.9465637207031,299.2082214355469,303.8612060546875,293.1499938964844,293.1499938964844,278.45001220703125,38562.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705154061317444,1.0,0.0,0.0,3.5483667850494385,3.548390388488769,8.401374316235888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.72265625,0.0,1441.64599609375,1895.4371337890625,0.0,3127.6455078125,0.8849201798439026,1.0,0.0,3.0,1.0,0.0
17765940,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7847129702568054,0.3492950201034546,0.3179206252098083,298.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7832426428794861,0.3475364446640014,0.332955002784729,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9215759038925172,0.5698729157447815,0.3996738791465759,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8565141558647156,0.4594106376171112,0.4381966888904571,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6947942972183228,0.2391102761030197,1.0960721969604492,285.01568603515625,284.95001220703125,302.0580139160156,296.1822204589844,299.369140625,297.7186279296875,285.0157775878906,1.0,0.6051905155181885,0.5122317671775818,0.5122317671775818,1.0,1.0,-3.1037039756774902,1.1765611171722412,1.9271429777145384,0.4763181209564209,0.9297212958335876,0.9297212958335876,0.0,191.52850341796875,179.0,70378.7890625,0.0,2715.508056640625,1.0,278.3990173339844,283.0668334960937,299.1557312011719,303.640380859375,293.1499938964844,293.1499938964844,278.45001220703125,33961.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655233979225159,1.0,0.0,0.0,3.6009836196899414,3.6010067462921143,8.652379506202124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.9638671875,0.0,1464.2718505859375,1895.4371337890625,0.0,3080.8154296875,0.8943849802017212,1.0,0.0,3.0,1.0,0.0
17766000,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7893980145454407,0.3495198786258697,0.3179725706577301,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7881799936294556,0.348125010728836,0.3333361148834228,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9287074208259584,0.5715622901916504,0.4007123410701751,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8614802360534668,0.4597671926021576,0.4383622407913208,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6990333795547485,0.2392869591712951,1.0959761142730713,284.9938049316406,284.95001220703125,302.04998779296875,296.1724853515625,299.3656311035156,297.72149658203125,284.99224853515625,1.0,0.6029563546180725,0.51134192943573,0.51134192943573,1.0,1.0,-3.105556011199951,1.1756949424743652,1.9298609495162964,0.4750685095787048,0.9335377216339112,0.9335377216339112,0.0,187.2527618408203,167.0,70495.65625,0.0,2696.5263671875,1.0,278.4417419433594,283.04791259765625,299.1583251953125,303.6931457519531,293.1499938964844,293.1499938964844,278.1499938964844,33648.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645299673080444,1.0,0.0,0.0,3.659382581710816,3.6594061851501465,8.93529545464844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.779296875,0.0,1525.98876953125,1895.4371337890625,0.0,3071.49609375,0.905595362186432,1.0,0.0,3.0,1.0,0.0
17766060,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7944151163101196,0.349307119846344,0.3178347051143646,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7936013340950012,0.3486868739128113,0.3336974382400512,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9363572001457214,0.5727742314338684,0.401608794927597,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8669073581695557,0.4597433805465698,0.4383662343025207,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7036301493644714,0.2392764091491699,1.0955696105957031,284.86981201171875,284.95001220703125,302.0436096191406,296.16357421875,299.35986328125,297.7196960449219,284.86981201171875,1.0,0.6004191040992737,0.5104865431785583,0.5104865431785583,1.0,1.0,-3.1064236164093018,1.1744602918624878,1.931963324546814,0.4737609028816223,0.8442899584770203,0.8442899584770203,0.0,182.6849822998047,167.0,71123.203125,0.0,2674.03369140625,1.0,278.1985168457031,282.91265869140625,299.19158935546875,303.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,38547.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697335720062256,1.0,0.0,0.0,3.6063621044158936,3.606385946273804,8.678245535520546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.251953125,0.0,1503.9942626953125,1895.4371337890625,0.0,3120.3115234375,0.8950336575508118,1.0,0.0,3.0,1.0,0.0
17766120,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7994431257247925,0.3490561246871948,0.3173898160457611,298.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7992867827415466,0.3492438197135925,0.3340362012386322,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9440471529960632,0.5740053653717041,0.4022585153579712,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8724842667579651,0.459653228521347,0.4380710124969482,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7082781791687012,0.2392193526029586,1.0943976640701294,284.908935546875,284.95001220703125,302.0382995605469,296.1548156738281,299.3543701171875,297.7177734375,284.9095764160156,1.0,0.597567081451416,0.5096312165260315,0.5096312165260315,1.0,1.0,-3.105314016342163,1.1724001169204712,1.932913899421692,0.4720552265644073,0.8507904410362244,0.8507904410362244,0.0,178.00125122070312,155.0,70830.140625,0.0,2647.048828125,1.0,278.158203125,282.9481811523437,299.1683044433594,303.8009033203125,293.1499938964844,293.1499938964844,278.45001220703125,38553.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870536744594574,1.0,0.0,0.0,3.534065961837769,3.5340893268585205,8.33379033338133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.423828125,0.0,1426.46630859375,1895.4371337890625,0.0,3127.845458984375,0.8817504644393921,1.0,0.0,3.0,1.0,0.0
17766180,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8055820465087891,0.3492344617843628,0.31714528799057,298.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8059083819389343,0.3498272895812988,0.3343660235404968,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9529418349266052,0.5757908821105957,0.4031346440315246,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8792454600334167,0.4599300026893616,0.4379349648952484,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7136802077293396,0.2393687665462494,1.0935745239257812,285.01593017578125,284.95001220703125,302.0340270996094,296.146240234375,299.3524169921875,297.7207946777344,285.0159606933594,1.0,0.5945762991905212,0.5087758898735046,0.5087758898735046,1.0,1.0,-3.1053121089935303,1.1707996129989624,1.9345126152038568,0.4705248475074768,0.9268344640731812,0.9268344640731812,0.0,172.8079833984375,155.0,70130.328125,0.0,2619.544921875,1.0,278.398681640625,283.0674743652344,299.1190490722656,303.58514404296875,293.1499938964844,293.1499938964844,278.45001220703125,33920.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655101656913757,1.0,0.0,0.0,3.5876305103302,3.587653636932373,8.588329478698142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.0810546875,0.0,1449.587158203125,1895.4371337890625,0.0,3080.69140625,0.8913764357566833,1.0,0.0,3.0,1.0,0.0
17766240,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8127715587615967,0.3494848608970642,0.3171737194061279,298.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8133180737495422,0.3504174053668976,0.3346956372261047,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.962940752506256,0.5776633024215698,0.4042811691761017,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.887381911277771,0.4602948427200317,0.4380573332309723,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7198295593261719,0.2395983189344406,1.0934721231460571,284.9938049316406,284.95001220703125,302.0307006835937,296.1377868652344,299.3511962890625,297.724365234375,284.99224853515625,1.0,0.5915592312812805,0.507920503616333,0.507920503616333,1.0,1.0,-3.1071441173553467,1.169948935508728,1.9371951818466189,0.4693982899188995,0.9304680824279784,0.9304680824279784,0.0,167.175537109375,143.0,70255.6796875,0.0,2593.26416015625,1.0,278.4416198730469,283.0482482910156,299.12371826171875,303.64117431640625,293.1499938964844,293.1499938964844,278.1499938964844,33619.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645666837692261,1.0,0.0,0.0,3.6465811729431152,3.6466047763824463,8.872889338817913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.68359375,0.0,1511.5760498046875,1895.4371337890625,0.0,3071.84033203125,0.9026976823806764,1.0,0.0,3.0,1.0,0.0
17766300,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8198331594467163,0.3492953181266784,0.3170195817947387,298.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8207408785820007,0.3509795069694519,0.3350180685520172,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9725789427757264,0.5790144205093384,0.4052584767341614,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.89583820104599,0.4602781534194946,0.4380286633968353,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7260033488273621,0.2396366149187088,1.093104600906372,284.8707275390625,284.95001220703125,302.0283508300781,296.1295166015625,299.3471069335937,297.7228698730469,284.870849609375,1.0,0.5884366035461426,0.5070651769638062,0.5070651769638062,1.0,1.0,-3.108050584793091,1.1686981916427612,1.9393523931503296,0.4681555032730102,0.8419644236564636,0.8419644236564636,0.0,161.60972595214844,143.0,70879.3359375,0.0,2565.513427734375,1.0,278.1988220214844,282.91387939453125,299.1580810546875,303.8412780761719,293.1499938964844,293.1499938964844,278.1499938964844,38554.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698527216911316,1.0,0.0,0.0,3.5931756496429443,3.5931997299194336,8.614899229542061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.4384765625,0.0,1489.679443359375,1895.4371337890625,0.0,3121.42919921875,0.8921005725860596,1.0,0.0,3.0,1.0,0.0
17766360,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8266776204109192,0.3490663468837738,0.3165678977966308,298.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8281888961791992,0.3515358865261078,0.3353274762630462,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9815036058425904,0.5803688764572144,0.4059770107269287,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9043194055557252,0.4601946473121643,0.4377112090587616,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7320936918258667,0.2396241575479507,1.0920045375823977,284.9099426269531,284.95001220703125,302.02685546875,296.1213684082031,299.3432312011719,297.7210998535156,284.9105224609375,1.0,0.5851443409919739,0.506249725818634,0.506249725818634,1.0,1.0,-3.10703992843628,1.1667224168777466,1.9403173923492432,0.4665440618991852,0.8489619493484497,0.8489619493484497,0.0,156.19200134277344,131.0,70600.0,0.0,2534.85302734375,1.0,278.1582946777344,282.948974609375,299.1353454589844,303.7519836425781,293.1499938964844,293.1499938964844,278.45001220703125,38503.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707019686698914,1.0,0.0,0.0,3.5221967697143555,3.5222198963165283,8.277906431430893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.84375,0.0,1413.6505126953125,1895.4371337890625,0.0,3129.3955078125,0.879083514213562,1.0,0.0,3.0,1.0,0.0
17766420,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8346911072731018,0.3492557406425476,0.3163179457187652,298.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8366732001304626,0.3521178364753723,0.3356348276138305,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9908718466758728,0.5822641253471375,0.4069176316261291,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.914823353290558,0.4604705274105072,0.4375564754009247,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7391810417175293,0.2398103922605514,1.0912622213363647,285.01611328125,284.95001220703125,302.0262145996094,296.1133728027344,299.3427734375,297.7241516113281,285.0160827636719,1.0,0.5818204879760742,0.5054343342781067,0.5054343342781067,1.0,1.0,-3.10715651512146,1.1652264595031738,1.941930055618286,0.4650385975837707,0.924646496772766,0.924646496772766,0.0,150.45750427246094,131.0,69914.140625,0.0,2504.6904296875,1.0,278.3984069824219,283.0672607421875,299.08648681640625,303.5377502441406,293.1499938964844,293.1499938964844,278.45001220703125,33872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656939268112183,1.0,0.0,0.0,3.5766191482543945,3.5766420364379883,8.535690767530468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.154296875,0.0,1437.4517822265625,1895.4371337890625,0.0,3082.415283203125,0.8888803124427795,1.0,0.0,3.0,1.0,0.0
17766480,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.843936562538147,0.349507212638855,0.3163456618785858,298.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8462119102478027,0.3527054488658905,0.3359555304050445,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.5842478275299072,0.4071702659130096,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9273481369018556,0.4608266353607178,0.4376680552959442,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7473465204238892,0.2400683462619781,1.0912761688232422,284.99365234375,284.95001220703125,302.0263977050781,296.10552978515625,299.3429870605469,297.7278137207031,284.991943359375,1.0,0.5785008072853088,0.5046188831329346,0.5046188831329346,1.0,1.0,-3.1081488132476807,1.1640758514404297,1.944072961807251,0.4637975096702575,0.9280496835708618,0.9280496835708618,0.0,144.60963439941406,119.0,70037.9375,0.0,2475.4912109375,1.0,278.4415588378906,283.0475158691406,299.0916442871094,303.5946350097656,293.1499938964844,293.1499938964844,278.1499938964844,33588.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647619485855103,1.0,0.0,0.0,3.63610577583313,3.636129140853882,8.821984920359682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.443359375,0.0,1499.7923583984375,1895.4371337890625,0.0,3073.67236328125,0.9003201723098755,1.0,0.0,3.0,1.0,0.0
17766540,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8510499000549316,0.3492678701877594,0.3162232935428619,298.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8537984490394592,0.3532600402832031,0.3363295495510101,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.5865828990936279,0.3970476686954498,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9369728565216064,0.4607532918453216,0.4376654028892517,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7537328004837036,0.2400935292243957,1.0912007093429563,284.8628234863281,284.95001220703125,302.0273132324219,296.09783935546875,299.3429870605469,297.73150634765625,284.8629455566406,1.0,0.5746321082115173,0.5038034319877625,0.5038034319877625,1.0,1.0,-3.0996787548065186,1.1590771675109863,1.9406017065048216,0.4600719809532165,0.8330761790275574,0.8330761790275574,0.0,140.0100860595703,119.0,70459.3046875,0.0,2432.375244140625,1.0,278.1990966796875,282.9091796875,299.1259765625,303.7884216308594,293.1499938964844,293.1499938964844,278.1499938964844,38974.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699904084205627,1.0,0.0,0.0,3.5746634006500244,3.5746872425079346,8.526358783456089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.673828125,0.0,1472.754150390625,1895.4371337890625,0.0,3122.720703125,0.8880406618118286,1.0,0.0,3.0,1.0,0.0
17766600,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8570025563240051,0.3489742279052734,0.3157914280891418,298.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8605148792266846,0.3538068234920501,0.3367089927196502,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9990000128746032,0.5902459025382996,0.3880953192710876,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9449065923690796,0.4605946242809295,0.4373620450496673,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.759171187877655,0.2400604039430618,1.0903825759887695,284.9010314941406,284.95001220703125,302.0289611816406,296.0902709960937,299.3471069335937,297.74176025390625,284.9010009765625,1.0,0.5701810717582703,0.5029879808425903,0.5029879808425903,1.0,1.0,-3.084449529647827,1.151211500167847,1.93323814868927,0.4556882679462433,0.8367639780044556,0.8367639780044556,0.0,135.95114135742188,107.0,69903.90625,0.0,2384.861083984375,1.0,278.158447265625,282.947021484375,299.1010131835937,303.6815490722656,293.1499938964844,293.1499938964844,278.45001220703125,39088.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703810572624207,1.0,0.0,0.0,3.489185094833374,3.489208221435547,8.123465136122832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.2353515625,0.0,1383.5968017578125,1895.4371337890625,0.0,3126.38525390625,0.8722086548805237,1.0,0.0,3.0,1.0,0.0
17766660,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8647557497024536,0.3491016626358032,0.3155550956726074,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8688910603523254,0.3543790876865387,0.3370770215988159,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.595268189907074,0.3773645758628845,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9546042680740356,0.4607934355735779,0.4372099041938782,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7661434412002563,0.2402432262897491,1.0899264812469482,285.0021667480469,284.95001220703125,302.0312805175781,296.08282470703125,299.357421875,297.7608642578125,285.00115966796875,1.0,0.5655124187469482,0.5023208856582642,0.5023208856582642,1.0,1.0,-3.070452928543091,1.144130825996399,1.926322102546692,0.4517348706722259,0.9054149985313416,0.9054149985313416,0.0,131.3599395751953,107.0,69001.1484375,0.0,2335.2822265625,1.0,278.3973999023437,283.0633850097656,299.0500793457031,303.4512023925781,293.1499938964844,293.1499938964844,278.45001220703125,34406.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646535277366638,1.0,0.0,0.0,3.532890796661377,3.532913446426392,8.328249805344967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.283203125,0.0,1395.1964111328125,1895.4371337890625,0.0,3072.6552734375,0.8795408010482788,1.0,0.0,3.0,1.0,0.0
17766720,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8743190765380859,0.3492729663848877,0.3155739903450012,298.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8788729906082153,0.3549556732177734,0.3374479115009308,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9990000128746032,0.6011815071105957,0.3652116656303406,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.965626060962677,0.4610530436038971,0.437298834323883,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7746930122375488,0.2405121624469757,1.0902225971221924,284.9738464355469,284.95001220703125,302.0342102050781,296.0755310058594,299.3683776855469,297.7806701660156,284.9721069335937,1.0,0.5606645345687866,0.5016538500785828,0.5016538500785828,1.0,1.0,-3.056774854660034,1.1372491121292114,1.9195257425308228,0.447439044713974,0.898890495300293,0.898890495300293,0.0,126.36253356933594,125.0,68821.9140625,0.0,2284.186279296875,1.0,278.441162109375,283.04376220703125,299.05389404296875,303.4884948730469,293.1499938964844,293.1499938964844,278.1499938964844,34473.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628548383712769,1.0,0.0,0.0,3.5747668743133545,3.574790000915528,8.52685275276599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.943359375,0.0,1439.8831787109375,1895.4371337890625,0.0,3055.782470703125,0.8871067762374878,1.0,0.0,3.0,1.0,0.0
17766780,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8775306940078735,0.3490792512893677,0.3155319690704345,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8825846910476685,0.3555094599723816,0.3379258513450622,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.6067864894866943,0.3612303137779236,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.969187319278717,0.460989773273468,0.4373579025268554,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7777690887451172,0.2406821846961975,1.0910056829452517,284.86749267578125,284.95001220703125,302.0377197265625,296.068359375,299.375244140625,297.7925720214844,284.8704528808594,1.0,0.5598920583724976,0.5009867548942566,0.5009867548942566,1.0,1.0,-3.053493022918701,1.134709358215332,1.91878354549408,0.4447447061538696,0.816609799861908,0.816609799861908,0.0,124.76730346679688,125.0,69169.8671875,0.0,2269.955322265625,1.0,278.20086669921875,282.9317626953125,299.0878601074219,303.6646423339844,293.1499938964844,293.1499938964844,278.1499938964844,39895.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671477437019348,1.0,0.0,0.0,3.4910812377929688,3.4911046028137207,8.132296898111235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.0703125,0.0,1391.3233642578125,1895.4371337890625,0.0,3096.053955078125,0.8705411553382874,1.0,0.0,3.0,1.0,0.0
17766840,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8761889934539795,0.3489463031291961,0.3153524100780487,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8818764090538025,0.3560647070407867,0.338463544845581,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.6114036440849304,0.3626578748226166,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9678714275360109,0.4609433710575104,0.437276542186737,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7769118547439575,0.2408650517463684,1.0917683839797974,284.9168395996094,284.95001220703125,302.0417785644531,296.061279296875,299.3805847167969,297.8011779785156,284.9171447753906,1.0,0.5608620047569275,0.5003197193145752,0.5003197193145752,1.0,1.0,-3.056446075439453,1.1347174644470217,1.921728491783142,0.4434572160243988,0.8325104713439941,0.8325104713439941,0.0,125.35884857177734,143.0,69072.078125,0.0,2278.402587890625,1.0,278.1590881347656,282.9706726074219,299.067626953125,303.57940673828125,293.1499938964844,293.1499938964844,278.45001220703125,38504.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672494888305664,1.0,0.0,0.0,3.431381940841675,3.4314043521881104,7.856542083573004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.8955078125,0.0,1320.8890380859375,1895.4371337890625,0.0,3097.008544921875,0.8590773344039917,1.0,0.0,3.0,1.0,0.0
17766900,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8724713921546936,0.3491757214069366,0.3154403865337372,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.878551185131073,0.3566431999206543,0.3390605747699737,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6152873039245605,0.3673526644706726,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9638161659240724,0.4612192511558532,0.4374300539493561,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7738819718360901,0.2412178963422775,1.0932252407073977,285.02410888671875,284.95001220703125,302.0463562011719,296.0543518066406,299.38433837890625,297.8064880371094,285.02398681640625,1.0,0.5633650422096252,0.499652624130249,0.499652624130249,1.0,1.0,-3.064836978912353,1.1369562149047852,1.927880883216858,0.4432490766048431,0.9112946391105652,0.9112946391105652,0.0,127.34516143798828,143.0,68627.3984375,0.0,2304.0546875,1.0,278.3962097167969,283.0862121582031,299.0235595703125,303.3818664550781,293.1499938964844,293.1499938964844,278.45001220703125,33458.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620445132255554,1.0,0.0,0.0,3.495569944381714,3.495591878890991,8.153222097462276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.1787109375,0.0,1349.8345947265625,1895.4371337890625,0.0,3048.18115234375,0.8705981373786926,1.0,0.0,3.0,1.0,0.0
17766960,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8670910596847534,0.3494163751602173,0.3157974183559418,298.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8733173608779907,0.3572246432304382,0.3397121429443359,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.618178129196167,0.3746111094951629,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.957614243030548,0.4615463018417358,0.4378614723682403,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7693310976028442,0.2415982186794281,1.0954828262329102,285.004638671875,284.95001220703125,302.0513610839844,296.04754638671875,299.3864440917969,297.808349609375,285.0037841796875,1.0,0.5671554803848267,0.499019980430603,0.499019980430603,1.0,1.0,-3.077999353408813,1.1412055492401123,1.9367938041687007,0.4440467655658722,0.9195165038108826,0.9195165038108826,0.0,130.4874267578125,161.0,69002.2265625,0.0,2344.685791015625,1.0,278.4408569335937,283.0663452148437,299.0340576171875,303.4573974609375,293.1499938964844,293.1499938964844,278.1499938964844,33039.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613709807395935,1.0,0.0,0.0,3.566649436950684,3.5666720867156982,8.488171374665399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.2724609375,0.0,1420.7552490234375,1895.4371337890625,0.0,3041.863525390625,0.8844121098518372,1.0,0.0,3.0,1.0,0.0
17767020,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8597509264945984,0.3492119610309601,0.3159782290458679,298.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8662534952163696,0.3577761054039001,0.3403911590576172,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.6196162104606628,0.3845559358596802,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.948793649673462,0.4614921808242798,0.4381617307662964,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7630816102027893,0.2417258769273758,1.0974000692367554,284.8897399902344,284.95001220703125,302.0567626953125,296.04083251953125,299.3856506347656,297.8052978515625,284.8902893066406,1.0,0.5719358325004578,0.498387336730957,0.498387336730957,1.0,1.0,-3.09365177154541,1.146398663520813,1.9472532272338867,0.4459429383277893,0.8416091799736023,0.8416091799736023,0.0,134.83067321777344,161.0,69944.4921875,0.0,2396.622802734375,1.0,278.2004699707031,282.9342041015625,299.074462890625,303.680908203125,293.1499938964844,293.1499938964844,278.1499938964844,37572.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867383599281311,1.0,0.0,0.0,3.532320499420166,3.532343626022339,8.325560543198662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.9267578125,0.0,1417.532470703125,1895.4371337890625,0.0,3098.266357421875,0.8780403733253479,1.0,0.0,3.0,1.0,0.0
17767080,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8508635759353638,0.3489412367343902,0.3158826828002929,298.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8578330874443054,0.3583182692527771,0.3410856425762176,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.6200229525566101,0.3968890607357025,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9375576376914978,0.4613533020019531,0.4381997287273407,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.755438506603241,0.2417130172252655,1.0983929634094238,284.9290466308594,284.95001220703125,302.0625305175781,296.0342102050781,299.3822021484375,297.7977600097656,284.9298095703125,1.0,0.57744961977005,0.497754693031311,0.497754693031311,1.0,1.0,-3.110435485839844,1.15202796459198,1.958407640457153,0.4481320977210998,0.8550940155982971,0.8550940155982971,0.0,140.25262451171875,164.0,70092.9609375,0.0,2456.92138671875,1.0,278.1587829589844,282.9619140625,299.0570373535156,303.6244201660156,293.1499938964844,293.1499938964844,278.45001220703125,37250.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693145513534546,1.0,0.0,0.0,3.488464117050171,3.488486766815185,8.120107963804912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.9892578125,0.0,1369.7091064453125,1895.4371337890625,0.0,3116.380859375,0.8706731200218201,1.0,0.0,3.0,1.0,0.0
17767140,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8445316553115845,0.3490085899829864,0.3159131109714508,298.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8518542051315308,0.3588791787624359,0.3417471945285797,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.6202678084373474,0.406290054321289,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9291996955871582,0.4615204334259033,0.4383392333984375,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.749932050704956,0.2418084740638733,1.0992039442062378,285.0328369140625,284.95001220703125,302.0686340332031,296.0277404785156,299.3756408691406,297.785400390625,285.0330810546875,1.0,0.5814658403396606,0.4971220791339874,0.4971220791339874,1.0,1.0,-3.1237246990203857,1.156174898147583,1.9675498008728027,0.4499294757843017,0.9351521730422974,0.9351521730422974,0.0,144.52886962890625,164.0,69708.96875,0.0,2505.001953125,1.0,278.3978881835937,283.0730895996094,299.0116577148437,303.4383239746094,293.1499938964844,293.1499938964844,278.45001220703125,32903.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655102252960205,1.0,0.0,0.0,3.561248540878296,3.5612711906433105,8.462484402116388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.5380859375,0.0,1414.04833984375,1895.4371337890625,0.0,3080.692138671875,0.8846064805984497,1.0,0.0,3.0,1.0,0.0
17767200,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8397901654243469,0.3490944504737854,0.316142737865448,298.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8473110198974609,0.359441190958023,0.342397391796112,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.620592474937439,0.4138841032981872,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9228057861328124,0.4617424309253692,0.4386855363845825,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7457765340805054,0.2419319897890091,1.1003761291503906,285.00994873046875,284.95001220703125,302.07501220703125,296.0213317871094,299.36962890625,297.7739562988281,285.0082092285156,1.0,0.5850809812545776,0.4964894354343414,0.4964894354343414,1.0,1.0,-3.135741949081421,1.1597870588302612,1.97595477104187,0.4514658749103546,0.943995714187622,0.943995714187622,0.0,148.10679626464844,167.0,70082.890625,0.0,2547.272216796875,1.0,278.4414367675781,283.04931640625,299.0184020996094,303.5141296386719,293.1499938964844,293.1499938964844,278.1499938964844,32642.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656871318817139,1.0,0.0,0.0,3.6373291015625,3.637352466583252,8.827921647025505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.0595703125,0.0,1494.0804443359375,1895.4371337890625,0.0,3082.3515625,0.8999263048171997,1.0,0.0,3.0,1.0,0.0
17767260,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8353831768035889,0.3487160205841064,0.3161474764347076,298.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8432812690734863,0.3599700331687927,0.3430244624614715,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6204525232315063,0.4208925366401672,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9169673919677734,0.4615569710731506,0.4388447403907776,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7419825196266174,0.2418256551027298,1.1010349988937378,284.8805847167969,284.95001220703125,302.08160400390625,296.0150451660156,299.3597412109375,297.7582092285156,284.8796081542969,1.0,0.5882896780967712,0.4953963160514831,0.4953963160514831,1.0,1.0,-3.145917654037476,1.1617703437805176,1.9841471910476685,0.4517834186553955,0.855919599533081,0.855919599533081,0.0,151.42544555664062,167.0,70978.8515625,0.0,2584.85791015625,1.0,278.1987609863281,282.9042663574219,299.0545349121094,303.7336120605469,293.1499938964844,293.1499938964844,278.1499938964844,37297.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720543384552002,1.0,0.0,0.0,3.607659101486206,3.607682943344116,8.684489785082405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.7890625,0.0,1496.168212890625,1895.4371337890625,0.0,3142.080810546875,0.8945188522338867,1.0,0.0,3.0,1.0,0.0
17767320,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8309654593467712,0.3482673764228821,0.3158190548419952,298.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8394976258277893,0.3604881465435028,0.343622475862503,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6202493906021118,0.427670806646347,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.911302924156189,0.4612672626972198,0.4386723637580871,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7382282018661499,0.2416289895772934,1.1007285118103027,284.9136657714844,284.95001220703125,302.0884094238281,296.0088806152344,299.34991455078125,297.7427978515625,284.9145812988281,1.0,0.5911073088645935,0.4943031966686249,0.4943031966686249,1.0,1.0,-3.1538190841674805,1.1627672910690308,1.9910517930984497,0.4513729214668274,0.8603747487068176,0.8603747487068176,0.0,154.5898895263672,170.0,70854.5234375,0.0,2617.366943359375,1.0,278.158203125,282.9320373535156,299.0329284667969,303.6591186523437,293.1499938964844,293.1499938964844,278.45001220703125,37797.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738871216773987,1.0,0.0,0.0,3.547297954559326,3.547321081161499,8.396312978220521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.0205078125,0.0,1434.95361328125,1895.4371337890625,0.0,3159.2705078125,0.8840413093566895,1.0,0.0,3.0,1.0,0.0
