time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8272184133529663,0.3482423424720764,0.3156863152980804,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8362404704093933,0.3610308766365051,0.3442203104496002,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6206440925598145,0.4331144988536834,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.906582772731781,0.4613417387008667,0.4386529922485351,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.734994649887085,0.2416192293167114,1.100687861442566,285.0215759277344,284.95001220703125,302.0953369140625,296.0027770996094,299.34423828125,297.73388671875,285.0219116210937,1.0,0.5936340093612671,0.4932100772857666,0.4932100772857666,1.0,1.0,-3.1608543395996094,1.1634284257888794,1.9974257946014404,0.4504238665103912,0.938778281211853,0.938778281211853,0.0,157.44808959960938,170.0,70266.21875,0.0,2646.66162109375,1.0,278.3991394042969,283.05029296875,298.9839782714844,303.45318603515625,293.1499938964844,293.1499938964844,278.45001220703125,33476.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869591474533081,1.0,0.0,0.0,3.607897758483887,3.60792088508606,8.685637453709205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.2861328125,0.0,1468.1651611328125,1895.4371337890625,0.0,3118.978271484375,0.8954894542694092,1.0,0.0,3.0,1.0,0.0
17767440,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.823498010635376,0.3482741117477417,0.3158457577228546,298.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8328056931495667,0.361577421426773,0.3448465168476105,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9969276189804076,0.6215499043464661,0.4346569776535034,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9020211100578308,0.4614946246147156,0.4389179646968841,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7317506670951843,0.2416693717241287,1.1014251708984375,284.9985046386719,284.95001220703125,302.10235595703125,295.99676513671875,299.3408508300781,297.7288513183594,284.9966125488281,1.0,0.5958003401756287,0.4921169579029083,0.4921169579029083,1.0,1.0,-3.164862871170044,1.162877082824707,2.001985788345337,0.4485368132591247,0.9438541531562804,0.9438541531562804,0.0,160.3999481201172,173.0,70455.5703125,0.0,2670.558349609375,1.0,278.4418029785156,283.0285949707031,298.9890441894531,303.5156555175781,293.1499938964844,293.1499938964844,278.1499938964844,33226.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691774010658264,1.0,0.0,0.0,3.673327922821045,3.673351526260376,9.003526884043822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.798828125,0.0,1538.390380859375,1895.4371337890625,0.0,3115.09423828125,0.9084064960479736,1.0,0.0,3.0,1.0,0.0
17767500,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8197651505470276,0.34785196185112,0.3158036470413208,298.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8295387029647827,0.3620921671390533,0.3454573452472687,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.993786871433258,0.622464656829834,0.435406357049942,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8976325392723083,0.4612478017807007,0.4390128552913666,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7285837531089783,0.2415134012699127,1.101791262626648,284.8697204589844,284.95001220703125,302.10943603515625,295.9908752441406,299.33612060546875,297.72186279296875,284.8691711425781,1.0,0.5976561307907104,0.4910238087177276,0.4910238087177276,1.0,1.0,-3.1670072078704834,1.161582350730896,2.005424737930298,0.4460084438323974,0.8521754741668701,0.8521754741668701,0.0,163.2266082763672,173.0,71158.4375,0.0,2690.11083984375,1.0,278.1981201171875,282.8871765136719,299.0241394042969,303.72125244140625,293.1499938964844,293.1499938964844,278.1499938964844,38083.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748464584350586,1.0,0.0,0.0,3.628535270690918,3.6285595893859854,8.785287946011522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.08203125,0.0,1524.9176025390625,1895.4371337890625,0.0,3168.26708984375,0.8996644616127014,1.0,0.0,3.0,1.0,0.0
17767560,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8159071803092957,0.3473850786685943,0.315445214509964,298.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8264224529266357,0.3625990450382232,0.3460414111614227,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.990679144859314,0.62366783618927,0.4361581206321716,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8932309746742249,0.4609221518039703,0.4387927651405334,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7253884673118591,0.2413001954555511,1.1013230085372925,284.90625,284.95001220703125,302.1165466308594,295.98504638671875,299.332763671875,297.71630859375,284.9071655273437,1.0,0.5992209911346436,0.4901323020458221,0.4901323020458221,1.0,1.0,-3.167353630065918,1.1599279642105105,2.0074257850646973,0.4435843825340271,0.8560659289360046,0.8560659289360046,0.0,165.94227600097656,176.0,70870.015625,0.0,2705.491455078125,1.0,278.15802001953125,282.9201965332031,299.0021667480469,303.6336975097656,293.1499938964844,293.1499938964844,278.45001220703125,38435.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759409785270691,1.0,0.0,0.0,3.5564372539520264,3.5564606189727783,8.439633347734343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.953125,0.0,1449.2979736328125,1895.4371337890625,0.0,3178.530517578125,0.8865834474563599,1.0,0.0,3.0,1.0,0.0
17767620,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8130211234092712,0.347359150648117,0.3152889311313629,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8241353034973145,0.3631332218647003,0.3466140627861023,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9885657429695128,0.6256033778190613,0.4372912645339966,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8899555206298828,0.4609793722629547,0.4387327432632446,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7229858040809631,0.2413035333156585,1.1011970043182373,285.0152893066406,284.95001220703125,302.12359619140625,295.9793395996094,299.3334045410156,297.71697998046875,285.0155944824219,1.0,0.6006762385368347,0.4892407655715942,0.4892407655715942,1.0,1.0,-3.1689870357513428,1.1587896347045898,2.010197401046753,0.4416488111019134,0.9330253005027772,0.9330253005027772,0.0,168.1346435546875,176.0,70173.453125,0.0,2720.63330078125,1.0,278.39923095703125,283.04119873046875,298.95391845703125,303.4194030761719,293.1499938964844,293.1499938964844,278.45001220703125,33894.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709930181503296,1.0,0.0,0.0,3.6101737022399902,3.610197067260742,8.696600275470701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.8505859375,0.0,1473.7286376953125,1895.4371337890625,0.0,3132.12548828125,0.896360456943512,1.0,0.0,3.0,1.0,0.0
17767680,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8110665082931519,0.3474093973636627,0.3154107928276062,298.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8225579261779785,0.363674134016037,0.347186416387558,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9873754382133484,0.6276775598526001,0.4387759864330292,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8877261281013489,0.461137592792511,0.4389441907405853,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7213557958602905,0.2413965165615081,1.1018357276916504,284.99591064453125,284.95001220703125,302.1305847167969,295.97369384765625,299.33465576171875,297.7186279296875,284.9944763183594,1.0,0.6021365523338318,0.4883492588996887,0.4883492588996887,1.0,1.0,-3.172627210617065,1.158449411392212,2.014177799224853,0.4401153028011322,0.9388565421104432,0.9388565421104432,0.0,169.8799591064453,179.0,70335.8671875,0.0,2737.40869140625,1.0,278.4418334960937,283.0236511230469,298.9603881835937,303.4784240722656,293.1499938964844,293.1499938964844,278.1499938964844,33531.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700681924819946,1.0,0.0,0.0,3.6705501079559326,3.6705739498138414,8.989915727397602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.828125,0.0,1537.5802001953125,1895.4371337890625,0.0,3123.4501953125,0.9080454707145692,1.0,0.0,3.0,1.0,0.0
17767740,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.808810293674469,0.3470184504985809,0.3153523504734039,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8208523392677307,0.3641851246356964,0.3477517664432525,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.985933780670166,0.6291950345039368,0.4400957524776459,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8852631449699402,0.4609140455722809,0.4390116930007934,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7195596694946289,0.2412957400083542,1.1022288799285889,284.871826171875,284.95001220703125,302.137451171875,295.9681396484375,299.3323059082031,297.7147827148437,284.87158203125,1.0,0.6035138964653015,0.4874577224254608,0.4874577224254608,1.0,1.0,-3.175381660461426,1.1577413082122805,2.017640352249145,0.4384022653102875,0.8502404689788818,0.8502404689788818,0.0,171.71356201171875,179.0,71043.9140625,0.0,2752.90380859375,1.0,278.1982116699219,282.8861999511719,298.9975280761719,303.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,38268.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754362463951111,1.0,0.0,0.0,3.623169660568237,3.623193740844727,8.759324146012659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.2373046875,0.0,1520.3721923828125,1895.4371337890625,0.0,3173.7978515625,0.8986486196517944,1.0,0.0,3.0,1.0,0.0
17767800,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.806029200553894,0.34657883644104,0.3149927854537964,298.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8189160823822021,0.3646888732910156,0.3483013212680816,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9840552806854248,0.6307045221328735,0.4411344230175018,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8823584914207458,0.4606143832206726,0.4387857615947723,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7174004316329956,0.2411359846591949,1.1018646955490112,284.9088134765625,284.95001220703125,302.1441345214844,295.962646484375,299.3292541503906,297.710205078125,284.90966796875,1.0,0.6047359704971313,0.4865662157535553,0.4865662157535553,1.0,1.0,-3.1761510372161865,1.1561418771743774,2.020009279251098,0.4371224343776703,0.8554079532623291,0.8554079532623291,0.0,173.72149658203125,182.0,70777.9296875,0.0,2765.3515625,1.0,278.1580505371094,282.9189453125,298.9776306152344,303.6012878417969,293.1499938964844,293.1499938964844,278.45001220703125,38438.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764020204544067,1.0,0.0,0.0,3.552842140197754,3.552865743637085,8.422579753641912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.67578125,0.0,1445.500244140625,1895.4371337890625,0.0,3182.853271484375,0.8857971429824829,1.0,0.0,3.0,1.0,0.0
17767860,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8038471341133118,0.3465598821640014,0.3148305416107178,298.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8174083232879639,0.3652188181877136,0.3488492369651794,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.98277348279953,0.6327924728393555,0.4424070119857788,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8800871968269348,0.4606817364692688,0.4387205839157104,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7156805396080017,0.2411762923002243,1.1018378734588623,285.01739501953125,284.95001220703125,302.150634765625,295.957275390625,299.3299255371094,297.7110900878906,285.01763916015625,1.0,0.6059422492980957,0.4857715368270874,0.4857715368270874,1.0,1.0,-3.1780292987823486,1.1552096605300903,2.022819757461548,0.4358558356761932,0.932848870754242,0.932848870754242,0.0,175.41806030273438,182.0,70094.8984375,0.0,2778.371337890625,1.0,278.399169921875,283.0394287109375,298.9308166503906,303.3897705078125,293.1499938964844,293.1499938964844,278.45001220703125,33862.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714088797569275,1.0,0.0,0.0,3.607475996017456,3.607499122619629,8.683607575221686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.552734375,0.0,1470.5623779296875,1895.4371337890625,0.0,3136.026611328125,0.8957377076148987,1.0,0.0,3.0,1.0,0.0
17767920,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8024236559867859,0.3466112017631531,0.3149404227733612,298.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8163877129554749,0.3657549917697906,0.3494015634059906,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9821959733963012,0.634944498538971,0.4439585506916046,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8785721063613892,0.4608432352542877,0.4389221668243408,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7145408987998962,0.2412965297698974,1.1025445461273191,284.9976501464844,284.95001220703125,302.1568603515625,295.95196533203125,299.33087158203125,297.71246337890625,284.99615478515625,1.0,0.607218861579895,0.4849768579006195,0.4849768579006195,1.0,1.0,-3.1817827224731445,1.1550049781799316,2.026777744293213,0.4352626502513885,0.9390668869018556,0.9390668869018556,0.0,176.81678771972656,185.0,70268.1640625,0.0,2793.602783203125,1.0,278.4418029785156,283.0216064453125,298.9382629394531,303.45074462890625,293.1499938964844,293.1499938964844,278.1499938964844,33490.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704785704612732,1.0,0.0,0.0,3.6686899662017822,3.668713569641113,8.98080543265678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.6748046875,0.0,1535.185546875,1895.4371337890625,0.0,3127.2998046875,0.9076014757156372,1.0,0.0,3.0,1.0,0.0
17767980,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8006096482276917,0.3462215662002563,0.3148717880249023,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8151362538337708,0.3662605881690979,0.3499495089054107,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9812337160110474,0.6364979147911072,0.4453083872795105,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8767083287239075,0.4606190025806427,0.4389790892601013,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7131314277648926,0.2412154674530029,1.1029876470565796,284.8730773925781,284.95001220703125,302.1628112792969,295.9467163085937,299.3279113769531,297.7080993652344,284.872802734375,1.0,0.6084597110748291,0.4841821789741516,0.4841821789741516,1.0,1.0,-3.1845898628234863,1.1543774604797363,2.03021240234375,0.4348311424255371,0.8506392240524292,0.8506392240524292,0.0,178.40301513671875,185.0,70987.34375,0.0,2807.948486328125,1.0,278.1982421875,282.8836669921875,298.9761657714844,303.6590881347656,293.1499938964844,293.1499938964844,278.1499938964844,38213.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758707642555237,1.0,0.0,0.0,3.622359275817871,3.62238335609436,8.755406497584772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.0771484375,0.0,1519.0684814453125,1895.4371337890625,0.0,3177.8720703125,0.8984354734420776,1.0,0.0,3.0,1.0,0.0
17768040,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7981469631195068,0.3457782566547394,0.3145035207271576,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8134972453117371,0.3667578995227813,0.3504861891269684,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9796477556228638,0.6380215883255005,0.4463572800159454,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8742323517799377,0.4603102505207062,0.4387403726577759,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7111916542053223,0.2410636246204376,1.1026462316513062,284.9094543457031,284.95001220703125,302.1683959960937,295.94158935546875,299.32452392578125,297.7033386230469,284.9103088378906,1.0,0.6095788478851318,0.4833875000476837,0.4833875000476837,1.0,1.0,-3.1853578090667725,1.1529419422149658,2.032415866851806,0.4338453710079193,0.8556901812553406,0.8556901812553406,0.0,180.23634338378903,188.0,70728.9765625,0.0,2819.49169921875,1.0,278.1580810546875,282.9158630371094,298.9567565917969,303.5765075683594,293.1499938964844,293.1499938964844,278.45001220703125,38402.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768672943115234,1.0,0.0,0.0,3.552720069885254,3.552743434906006,8.422000519203721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.7099609375,0.0,1445.10498046875,1895.4371337890625,0.0,3187.215576171875,0.8857358694076538,1.0,0.0,3.0,1.0,0.0
17768100,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7962220907211304,0.3457543849945068,0.3143333494663238,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8121935725212097,0.3672812581062317,0.3510231077671051,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.978579044342041,0.640120804309845,0.4476349651813507,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.872265636920929,0.4603662192821502,0.4386611878871918,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7096091508865356,0.2411068677902221,1.1026225090026855,285.0176696777344,284.95001220703125,302.1736145019531,295.9364929199219,299.3245849609375,297.7039794921875,285.0179138183594,1.0,0.6107061505317688,0.4825928211212158,0.4825928211212158,1.0,1.0,-3.187206268310547,1.151984453201294,2.035222053527832,0.4325380623340606,0.9330484867095948,0.9330484867095948,0.0,181.8076629638672,188.0,70047.109375,0.0,2831.836669921875,1.0,278.399169921875,283.0361328125,298.9101867675781,303.3656311035156,293.1499938964844,293.1499938964844,278.45001220703125,33846.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718875646591187,1.0,0.0,0.0,3.607567071914673,3.6075901985168457,8.684045837981103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.265625,0.0,1470.5416259765625,1895.4371337890625,0.0,3140.516357421875,0.8957386016845703,1.0,0.0,3.0,1.0,0.0
17768160,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7949275374412537,0.3457975387573242,0.3144357204437256,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8112650513648987,0.3678102791309356,0.3515674471855163,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9781068563461304,0.6422770023345947,0.4491909146308899,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8709049820899963,0.4605127573013305,0.4388487935066223,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7085175514221191,0.2412241399288177,1.103321552276611,284.99786376953125,284.95001220703125,302.17840576171875,295.9315185546875,299.3249206542969,297.7052001953125,284.9963684082031,1.0,0.6119213700294495,0.4817967116832733,0.4817967116832733,1.0,1.0,-3.1909191608428955,1.1518073081970217,2.039111852645874,0.4311076700687408,0.9393103718757628,0.9393103718757628,0.0,183.1162109375,191.0,70222.859375,0.0,2846.595703125,1.0,278.4418334960937,283.0184020996094,298.9178771972656,303.4269714355469,293.1499938964844,293.1499938964844,278.1499938964844,33479.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870959460735321,1.0,0.0,0.0,3.668903589248657,3.668927431106568,8.981852488432196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.8134765625,0.0,1535.3424072265625,1895.4371337890625,0.0,3131.810791015625,0.9076403975486756,1.0,0.0,3.0,1.0,0.0
17768220,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7931839823722839,0.3453992903232574,0.3143604695796966,297.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8100388646125793,0.3683082163333893,0.3521095514297485,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9771680235862732,0.643825888633728,0.4505415558815002,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8691354393959045,0.4602720439434051,0.4388920366764068,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7070845365524292,0.2411361336708068,1.103746771812439,284.8732604980469,284.95001220703125,302.1827087402344,295.9266052246094,299.3213195800781,297.7005615234375,284.8729553222656,1.0,0.6131131649017334,0.4810006022453308,0.4810006022453308,1.0,1.0,-3.193671941757202,1.1512632369995115,2.0424087047576904,0.4292278587818146,0.8509132266044617,0.8509132266044617,0.0,184.63815307617188,191.0,70947.625,0.0,2860.563232421875,1.0,278.1982421875,282.88043212890625,298.95611572265625,303.6358337402344,293.1499938964844,293.1499938964844,278.1499938964844,38196.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763620853424072,1.0,0.0,0.0,3.622868537902832,3.622892618179321,8.757868954489822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.6494140625,0.0,1519.5052490234375,1895.4371337890625,0.0,3182.478759765625,0.8985410332679749,1.0,0.0,3.0,1.0,0.0
17768280,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7907977104187012,0.3449485301971435,0.3139868378639221,297.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8084092736244202,0.3687978088855743,0.3526407480239868,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9755839109420776,0.6453465223312378,0.4515884816646576,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8667649626731873,0.4599475264549255,0.4386400282382965,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7051171064376831,0.2409765273332595,1.1033799648284912,284.90936279296875,284.95001220703125,302.1865234375,295.9217529296875,299.3172302246094,297.6954650878906,284.91021728515625,1.0,0.6141921877861023,0.4802045226097107,0.4802045226097107,1.0,1.0,-3.194375276565552,1.1499087810516355,2.044466495513916,0.4268043339252472,0.8557906746864319,0.8557906746864319,0.0,186.425033569336,194.0,70689.9765625,0.0,2871.765380859375,1.0,278.1580810546875,282.9124755859375,298.93701171875,303.55377197265625,293.1499938964844,293.1499938964844,278.45001220703125,38400.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773677349090576,1.0,0.0,0.0,3.553265333175659,3.5532889366149902,8.424586894761887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.208984375,0.0,1445.6676025390625,1895.4371337890625,0.0,3191.907470703125,0.8858504295349121,1.0,0.0,3.0,1.0,0.0
17768340,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7889497876167297,0.344918817281723,0.3138116300106048,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8071218729019165,0.3693137764930725,0.3531715273857116,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9745408296585084,0.6474512815475464,0.4528675675392151,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8648978471755981,0.4599903225898742,0.43854820728302,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7035509347915649,0.241014152765274,1.1033302545547483,285.0174865722656,284.95001220703125,302.1897277832031,295.9169921875,299.3164367675781,297.69580078125,285.0177307128906,1.0,0.6152865290641785,0.4794084131717682,0.4794084131717682,1.0,1.0,-3.196164131164551,1.1489818096160889,2.047182321548462,0.4245548546314239,0.9330614805221558,0.9330614805221558,0.0,187.96131896972656,194.0,70006.5234375,0.0,2883.85888671875,1.0,278.399169921875,283.0328369140625,298.8906555175781,303.3431396484375,293.1499938964844,293.1499938964844,278.45001220703125,33849.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723810315132141,1.0,0.0,0.0,3.608022451400757,3.608045816421509,8.686238857080752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.2978515625,0.0,1471.0625,1895.4371337890625,0.0,3145.14501953125,0.8958392143249512,1.0,0.0,3.0,1.0,0.0
17768400,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7877413630485535,0.3449580371379852,0.3139092624187469,297.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8062319755554199,0.3698356747627258,0.3537087738513946,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.974130630493164,0.6496142745018005,0.4544278681278229,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8636398911476135,0.4601262211799621,0.4387243986129761,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7025162577629089,0.2411283701658249,1.1040085554122925,284.9977111816406,284.95001220703125,302.1923522949219,295.91229248046875,299.31573486328125,297.6966247558594,284.9962158203125,1.0,0.6164741516113281,0.4786123037338257,0.4786123037338257,1.0,1.0,-3.199828624725342,1.148776292800903,2.05105209350586,0.4228158891201019,0.9393030405044556,0.9393030405044556,0.0,189.24302673339844,197.0,70181.6171875,0.0,2898.46728515625,1.0,278.4418029785156,283.01531982421875,298.8985900878906,303.40460205078125,293.1499938964844,293.1499938964844,278.1499938964844,33483.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871441662311554,1.0,0.0,0.0,3.669213771820069,3.6692376136779785,8.983370776149968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.853515625,0.0,1535.7247314453125,1895.4371337890625,0.0,3136.333740234375,0.9077146649360656,1.0,0.0,3.0,1.0,0.0
17768460,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7861242294311523,0.3445579409599304,0.3138301372528076,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.805067777633667,0.3703264594078064,0.3542429506778717,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9732789993286132,0.6511643528938293,0.4557803273200989,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8620185852050781,0.4598761796951294,0.4387570023536682,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.701181948184967,0.2410383522510528,1.1044167280197144,284.8731689453125,284.95001220703125,302.1943359375,295.9076843261719,299.3109130859375,297.6915588378906,284.8728942871094,1.0,0.6176425218582153,0.4778158068656921,0.4778158068656921,1.0,1.0,-3.2025363445281982,1.1481631994247437,2.054373025894165,0.4210726916790008,0.8508827090263367,0.8508827090263367,0.0,190.7450408935547,197.0,70905.6171875,0.0,2912.31201171875,1.0,278.1982421875,282.8775329589844,298.9371337890625,303.6136779785156,293.1499938964844,293.1499938964844,278.1499938964844,38205.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876837432384491,1.0,0.0,0.0,3.6229634284973145,3.622987508773804,8.758327680880029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.0185546875,0.0,1519.6761474609375,1895.4371337890625,0.0,3186.935302734375,0.8985704779624939,1.0,0.0,3.0,1.0,0.0
17768520,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7839471697807312,0.3441095054149627,0.3134537935256958,297.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8035731911659241,0.3708091974258423,0.3547640740871429,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9718512296676636,0.6526904106140137,0.4568262994289398,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8598868250846863,0.4595455229282379,0.4384945034980774,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6993833780288696,0.240880012512207,1.1040329933166504,284.9090881347656,284.95001220703125,302.19561767578125,295.90313720703125,299.3054504394531,297.68609619140625,284.9099426269531,1.0,0.6187009811401367,0.4770192801952362,0.4770192801952362,1.0,1.0,-3.2031924724578857,1.1466476917266846,2.056544780731201,0.4197847843170166,0.8555930852890015,0.8555930852890015,0.0,192.5169219970703,200.0,70643.9296875,0.0,2923.37451171875,1.0,278.1580505371094,282.90948486328125,298.9183044433594,303.53179931640625,293.1499938964844,293.1499938964844,278.45001220703125,38414.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778336048126221,1.0,0.0,0.0,3.553135633468628,3.55315899848938,8.423970712101436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.0673828125,0.0,1445.6348876953125,1895.4371337890625,0.0,3196.27490234375,0.8858278393745422,1.0,0.0,3.0,1.0,0.0
17768580,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7822834849357605,0.344080239534378,0.3132765591144562,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.802423357963562,0.3713183403015136,0.3552848994731903,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.970961332321167,0.6548044681549072,0.458107441663742,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8582253456115723,0.4595802128314972,0.4383924305438995,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6979687213897705,0.2409177273511886,1.1039700508117676,285.0171203613281,284.95001220703125,302.1961669921875,295.898681640625,299.3034362792969,297.68634033203125,285.017333984375,1.0,0.6197774410247803,0.4762227833271026,0.4762227833271026,1.0,1.0,-3.2049431800842285,1.1455587148666382,2.059384346008301,0.4187048673629761,0.9327072501182556,0.9327072501182556,0.0,194.0410003662109,200.0,69956.3671875,0.0,2935.38037109375,1.0,278.399169921875,283.02996826171875,298.8721618652344,303.3211669921875,293.1499938964844,293.1499938964844,278.45001220703125,33862.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872823178768158,1.0,0.0,0.0,3.6076467037200928,3.6076698303222656,8.684429531058413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.2373046875,0.0,1470.7518310546875,1895.4371337890625,0.0,3149.291748046875,0.8957626819610596,1.0,0.0,3.0,1.0,0.0
17768640,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7812243103981018,0.3441188037395477,0.3133708238601684,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.801658034324646,0.371833324432373,0.3558124303817749,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9706908464431764,0.6569740772247314,0.4596709012985229,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8571304082870483,0.4597064256668091,0.4385568499565124,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6970593929290771,0.2410308867692947,1.1046310663223269,284.99737548828125,284.95001220703125,302.1959228515625,295.8942565917969,299.3016052246094,297.687255859375,284.99591064453125,1.0,0.6209485530853271,0.4754262864589691,0.4754262864589691,1.0,1.0,-3.2085630893707275,1.1451889276504517,2.063374280929565,0.4181064069271087,0.9388549327850342,0.9388549327850342,0.0,195.3150634765625,203.0,70128.8046875,0.0,2949.946533203125,1.0,278.4418029785156,283.0126953125,298.8803100585937,303.38262939453125,293.1499938964844,293.1499938964844,278.1499938964844,33499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718581199645996,1.0,0.0,0.0,3.668520212173462,3.668544054031372,8.979975518741412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.2177734375,0.0,1535.0634765625,1895.4371337890625,0.0,3140.240234375,0.9075695872306824,1.0,0.0,3.0,1.0,0.0
17768700,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7797654271125793,0.3437192142009735,0.3132887780666351,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8006294965744019,0.3723169863224029,0.3563370108604431,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9699727296829224,0.6585240960121155,0.4610233008861542,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8556822538375854,0.4594465792179107,0.438577264547348,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6958544850349426,0.2409391701221466,1.1050196886062622,284.87310791015625,284.95001220703125,302.19488525390625,295.88995361328125,299.2956848144531,297.6824645996094,284.8728942871094,1.0,0.6221010088920593,0.4746297895908355,0.4746297895908355,1.0,1.0,-3.211219549179077,1.144416093826294,2.066803455352783,0.4174689948558807,0.8505299091339111,0.8505299091339111,0.0,196.81239318847656,203.0,70850.3671875,0.0,2963.734130859375,1.0,278.1982727050781,282.8753356933594,298.9192199707031,303.5917663574219,293.1499938964844,293.1499938964844,278.1499938964844,38226.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772376179695129,1.0,0.0,0.0,3.6218225955963135,3.6218466758728014,8.752813300816342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.60546875,0.0,1518.577392578125,1895.4371337890625,0.0,3190.687255859375,0.8983328342437744,1.0,0.0,3.0,1.0,0.0
17768760,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7777112126350403,0.3432680368423462,0.3129109442234039,297.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7992296814918518,0.3727922737598419,0.3568505048751831,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9686155915260316,0.6600484848022461,0.4620673656463623,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8536872863769531,0.4591028988361358,0.4383033514022827,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6941463351249695,0.2407751977443695,1.1046159267425537,284.9091186523437,284.95001220703125,302.19293212890625,295.8856811523437,299.289306640625,297.6773986816406,284.9099426269531,1.0,0.6231445670127869,0.4738576114177704,0.4738576114177704,1.0,1.0,-3.211825370788574,1.1428827047348022,2.068942785263061,0.4164441227912903,0.8553025722503662,0.8553025722503662,0.0,198.58042907714844,206.0,70589.7265625,0.0,2974.708740234375,1.0,278.1580810546875,282.90740966796875,298.90069580078125,303.5102233886719,293.1499938964844,293.1499938964844,278.45001220703125,38420.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782192468643188,1.0,0.0,0.0,3.551989316940308,3.55201268196106,8.418535912824154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.32421875,0.0,1444.4581298828125,1895.4371337890625,0.0,3199.89013671875,0.8855799436569214,1.0,0.0,3.0,1.0,0.0
17768820,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7761322259902954,0.3432335555553436,0.3127302229404449,297.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7981426119804382,0.3732939958572387,0.357364296913147,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9677733778953552,0.6621651649475098,0.4633485972881317,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8521194458007812,0.4591233134269714,0.4381885528564453,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6927914619445801,0.240806445479393,1.1045260429382324,285.0169372558594,284.95001220703125,302.1900939941406,295.8815002441406,299.2864074707031,297.6781005859375,285.01715087890625,1.0,0.6242061853408813,0.4730854630470276,0.4730854630470276,1.0,1.0,-3.2135157585144043,1.1417945623397827,2.071721315383911,0.4154077768325805,0.9322829246520996,0.9322829246520996,0.0,200.10269165039065,206.0,69902.3125,0.0,2986.635009765625,1.0,278.3991394042969,283.02789306640625,298.85479736328125,303.2999572753906,293.1499938964844,293.1499938964844,278.45001220703125,33867.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731915354728699,1.0,0.0,0.0,3.6064376831054688,3.6064610481262207,8.678609901835443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.91796875,0.0,1469.47412109375,1895.4371337890625,0.0,3152.74658203125,0.8954944610595703,1.0,0.0,3.0,1.0,0.0
17768880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7751132249832153,0.3432651162147522,0.3128196001052856,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7974027395248413,0.3738014698028564,0.3578855693340301,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9675207138061525,0.664334774017334,0.4649138152599334,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8510688543319702,0.4592339992523193,0.4383397102355957,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6919068694114685,0.2409121394157409,1.1051595211029053,284.9972839355469,284.95001220703125,302.1863098144531,295.8773803710937,299.2836608886719,297.679443359375,284.9958190917969,1.0,0.6253625750541687,0.4723132848739624,0.4723132848739624,1.0,1.0,-3.2170751094818115,1.141452670097351,2.075622320175171,0.414526104927063,0.9384087324142456,0.9384087324142456,0.0,201.37586975097656,209.0,70076.1796875,0.0,3001.15869140625,1.0,278.4418029785156,283.0108642578125,298.86328125,303.3616943359375,293.1499938964844,293.1499938964844,278.1499938964844,33503.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722120523452759,1.0,0.0,0.0,3.667202949523926,3.667226552963257,8.973527201305842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.86328125,0.0,1533.6282958984375,1895.4371337890625,0.0,3143.559814453125,0.907277524471283,1.0,0.0,3.0,1.0,0.0
17768940,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7736936807632446,0.3428591787815094,0.3127329647541046,297.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.796393632888794,0.3742774426937103,0.3584045767784118,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9668017029762268,0.6658782362937927,0.4662651121616363,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8496646881103516,0.4589588344097137,0.4383471608161926,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6907216310501099,0.2408124357461929,1.1055206060409546,284.8732604980469,284.95001220703125,302.1814880371094,295.8733215332031,299.27667236328125,297.67486572265625,284.8730773925781,1.0,0.6265003681182861,0.4715411365032196,0.4715411365032196,1.0,1.0,-3.219668388366699,1.140736103057861,2.078932285308838,0.4133172035217285,0.8502468466758728,0.8502468466758728,0.0,202.8729553222656,209.0,70799.34375,0.0,3014.8857421875,1.0,278.19830322265625,282.8739013671875,298.90252685546875,303.5712280273437,293.1499938964844,293.1499938964844,278.1499938964844,38234.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775889277458191,1.0,0.0,0.0,3.6203205585479736,3.620344638824463,8.745554396227817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.244140625,0.0,1516.9786376953125,1895.4371337890625,0.0,3193.980712890625,0.8980063796043396,1.0,0.0,3.0,1.0,0.0
17769000,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.771694540977478,0.3424017131328583,0.3123517036437988,297.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.795020580291748,0.3747449815273285,0.3589128255844116,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.965437948703766,0.6673973202705383,0.4673060774803161,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8477305769920349,0.4586001932621002,0.4380613267421722,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6890417337417603,0.2406404912471771,1.1050907373428345,284.9091186523437,284.95001220703125,302.1756591796875,295.86932373046875,299.2691345214844,297.6700134277344,284.90997314453125,1.0,0.6275294423103333,0.4707689583301544,0.4707689583301544,1.0,1.0,-3.220212697982788,1.1392292976379397,2.0809834003448486,0.4114973545074463,0.8549673557281494,0.8549673557281494,0.0,204.6399688720703,197.0,70539.75,0.0,3025.762451171875,1.0,278.1580810546875,282.9059143066406,298.8843078613281,303.4902038574219,293.1499938964844,293.1499938964844,278.45001220703125,38424.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878571093082428,1.0,0.0,0.0,3.5505566596984863,3.5505802631378174,8.411746534875419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.4521484375,0.0,1442.970947265625,1895.4371337890625,0.0,3203.18798828125,0.8852595686912537,1.0,0.0,3.0,1.0,0.0
17769060,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7725133895874023,0.3423625230789184,0.3120705485343933,297.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7964348793029785,0.3752393126487732,0.3593197464942932,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9675754308700562,0.6695145964622498,0.468511551618576,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8486890196800232,0.4586060047149658,0.4378325343132019,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6899026036262512,0.2406654059886932,1.104492425918579,285.0160827636719,284.95001220703125,302.168701171875,295.8653869628906,299.2650451660156,297.67095947265625,285.01617431640625,1.0,0.6267427206039429,0.4700204133987427,0.4700204133987427,1.0,1.0,-3.220816135406494,1.1378077268600464,2.0830085277557373,0.4095420837402344,0.9312732219696044,0.9312732219696044,0.0,203.5391998291016,197.0,69838.4140625,0.0,3021.0087890625,1.0,278.39910888671875,283.0259704589844,298.8385925292969,303.2799072265625,293.1499938964844,293.1499938964844,278.45001220703125,33886.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735311031341553,1.0,0.0,0.0,3.604678153991699,3.604701280593872,8.670143643030315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.6767578125,0.0,1467.713623046875,1895.4371337890625,0.0,3155.931640625,0.8951016664505005,1.0,0.0,3.0,1.0,0.0
17769120,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.775208592414856,0.3424034714698791,0.3120145499706268,297.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7995778918266296,0.3757405281066894,0.3596798479557037,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9718657732009888,0.671692430973053,0.4699656367301941,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8515506386756897,0.4587112069129944,0.4378191530704498,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6924594044685364,0.2407765835523605,1.1043875217437744,284.9954528808594,284.95001220703125,302.16064453125,295.86151123046875,299.2610778808594,297.67266845703125,284.9939270019531,1.0,0.6254062056541443,0.4692718982696533,0.4692718982696533,1.0,1.0,-3.222786903381348,1.1369274854660034,2.085859537124634,0.4077474474906921,0.9363194704055786,0.9363194704055786,0.0,200.7772827148437,185.0,69984.7890625,0.0,3010.021240234375,1.0,278.4417724609375,283.0087890625,298.8470764160156,303.34033203125,293.1499938964844,293.1499938964844,278.1499938964844,33564.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87250816822052,1.0,0.0,0.0,3.664076566696167,3.664100170135498,8.958232911027153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.603515625,0.0,1530.5902099609375,1895.4371337890625,0.0,3146.337158203125,0.9066041707992554,1.0,0.0,3.0,1.0,0.0
17769180,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7784621715545654,0.3420268893241882,0.311763733625412,297.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8034323453903198,0.3762117326259613,0.3600030839443207,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9766736030578612,0.6732529401779175,0.4711847603321075,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8550745844841003,0.4584452211856842,0.437637448310852,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6955963373184204,0.2406987845897674,1.1039036512374878,284.8715209960937,284.95001220703125,302.1513977050781,295.8576965332031,299.2528381347656,297.6685791015625,284.87139892578125,1.0,0.6235424876213074,0.4685233533382416,0.4685233533382416,1.0,1.0,-3.2235445976257324,1.1355594396591189,2.087985038757324,0.4057972431182861,0.8475228548049927,0.8475228548049927,0.0,197.3343505859375,185.0,70662.34375,0.0,2992.696533203125,1.0,278.1983947753906,282.87286376953125,298.8862609863281,303.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,38389.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778080940246582,1.0,0.0,0.0,3.61391019821167,3.613934278488159,8.714610544302559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.359375,0.0,1511.08837890625,1895.4371337890625,0.0,3196.035888671875,0.8966583609580994,1.0,0.0,3.0,1.0,0.0
