time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7819076180458069,0.3416213393211365,0.3112125396728515,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8076862692832947,0.3766766190528869,0.3602903485298157,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9815596342086792,0.6748113036155701,0.4720841944217682,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8588932752609253,0.4581145644187927,0.4371517896652221,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6989465951919556,0.2405682057142257,1.1025828123092651,284.9076843261719,284.95001220703125,302.14093017578125,295.8539428710937,299.2440490722656,297.6643371582031,284.9084167480469,1.0,0.6211957931518555,0.4677748084068298,0.4677748084068298,1.0,1.0,-3.2221367359161377,1.1333380937576294,2.088798761367798,0.4034684896469116,0.852025032043457,0.852025032043457,0.0,193.4888153076172,173.0,70364.4296875,0.0,2968.581298828125,1.0,278.1581420898437,282.90582275390625,298.867919921875,303.46356201171875,293.1499938964844,293.1499938964844,278.45001220703125,38549.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786686658859253,1.0,0.0,0.0,3.541825532913208,3.541849136352539,8.370427622139687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.1748046875,0.0,1434.6263427734375,1895.4371337890625,0.0,3204.1025390625,0.8834132552146912,1.0,0.0,3.0,1.0,0.0
17769300,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7865319848060608,0.3416405022144317,0.3108530342578888,297.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8127854466438293,0.3771695494651794,0.3605596721172333,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9873732924461364,0.6769678592681885,0.473218560218811,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8639110922813416,0.4581560492515564,0.4368180632591247,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.703280508518219,0.2406476587057113,1.1015578508377075,285.0141906738281,284.95001220703125,302.1291809082031,295.8502197265625,299.23858642578125,297.6658020019531,285.0141906738281,1.0,0.6185916662216187,0.4670262932777405,0.4670262932777405,1.0,1.0,-3.221753120422364,1.1315134763717651,2.0902395248413086,0.4013121128082275,0.927476167678833,0.927476167678833,0.0,188.9019317626953,173.0,69645.7109375,0.0,2942.56884765625,1.0,278.3988647460937,283.0260009765625,298.8221740722656,303.2514953613281,293.1499938964844,293.1499938964844,278.45001220703125,33961.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734895586967468,1.0,0.0,0.0,3.5945873260498047,3.594610452651977,8.621669280728383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.791015625,0.0,1457.3668212890625,1895.4371337890625,0.0,3155.54150390625,0.8929162621498108,1.0,0.0,3.0,1.0,0.0
17769360,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.79241943359375,0.3417294025421142,0.3107536435127258,297.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8187066316604614,0.3776689171791076,0.3608228266239166,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9939220547676086,0.6791463494300842,0.4746157526969909,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8702484965324402,0.458290547132492,0.4367396831512451,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7086881995201111,0.2408134341239929,1.1012448072433472,284.99346923828125,284.95001220703125,302.1161499023437,295.8465576171875,299.2330322265625,297.6676330566406,284.99200439453125,1.0,0.6158767342567444,0.4663244485855102,0.4663244485855102,1.0,1.0,-3.2231578826904297,1.130473256111145,2.092684745788574,0.3996708989143371,0.931737780570984,0.931737780570984,0.0,183.70713806152344,161.0,69776.03125,0.0,2916.960205078125,1.0,278.44171142578125,283.0093994140625,298.8309326171875,303.310791015625,293.1499938964844,293.1499938964844,278.1499938964844,33650.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723491430282593,1.0,0.0,0.0,3.6524810791015625,3.6525046825408936,8.901623687052052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.46484375,0.0,1518.33984375,1895.4371337890625,0.0,3144.845703125,0.904056966304779,1.0,0.0,3.0,1.0,0.0
17769420,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.798254132270813,0.3413950800895691,0.3104837238788605,297.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8246018290519714,0.3781377375125885,0.361081063747406,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.6807021498680115,0.4749900996685028,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8766570091247559,0.4580500423908233,0.4365211725234985,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7139265537261963,0.2407872080802917,1.1007030010223389,284.8712463378906,284.95001220703125,302.10174560546875,295.8429260253906,299.2230834960937,297.66357421875,284.8712158203125,1.0,0.6129451394081116,0.46562260389328,0.46562260389328,1.0,1.0,-3.222693920135498,1.128681778907776,2.094012260437012,0.3979714214801788,0.8436731100082397,0.8436731100082397,0.0,178.63450622558594,161.0,70417.8359375,0.0,2888.08935546875,1.0,278.1986999511719,282.8757019042969,298.8705139160156,303.5163879394531,293.1499938964844,293.1499938964844,278.1499938964844,38535.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775638341903687,1.0,0.0,0.0,3.599317789077759,3.599341630935669,8.64437652126071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.078125,0.0,1496.2154541015625,1895.4371337890625,0.0,3193.745849609375,0.8935032486915588,1.0,0.0,3.0,1.0,0.0
17769480,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8019152283668518,0.3409908711910248,0.3099739253520965,297.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8286675810813904,0.3785966634750366,0.361384779214859,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6828811764717102,0.4688818752765655,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8808207511901855,0.4577078223228454,0.4360652565956116,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7171891331672668,0.2406763434410095,1.0996416807174685,284.903076171875,284.95001220703125,302.0859680175781,295.8393249511719,299.2142639160156,297.66278076171875,284.90350341796875,1.0,0.6093020439147949,0.4649207592010498,0.4649207592010498,1.0,1.0,-3.211527109146118,1.1226558685302734,2.0888712406158447,0.395067036151886,0.8446456789970398,0.8446456789970398,0.0,174.91766357421875,149.0,69969.234375,0.0,2846.067626953125,1.0,278.15826416015625,282.9066162109375,298.8520202636719,303.4278564453125,293.1499938964844,293.1499938964844,278.45001220703125,38852.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782898187637329,1.0,0.0,0.0,3.521780490875244,3.521803855895996,8.275950449387892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.05859375,0.0,1415.734619140625,1895.4371337890625,0.0,3200.55126953125,0.8790820837020874,1.0,0.0,3.0,1.0,0.0
17769540,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8068972826004028,0.3409829437732696,0.3096203804016113,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8338544964790344,0.3790812492370605,0.3616674244403839,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.6866768598556519,0.4599292874336242,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8864021897315979,0.4577087759971618,0.4357265532016754,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7214028239250183,0.2407636195421219,1.0987660884857178,285.004150390625,284.95001220703125,302.0687255859375,295.83575439453125,299.2123413085937,297.6732788085937,285.0033874511719,1.0,0.6053972840309143,0.4642189145088196,0.4642189145088196,1.0,1.0,-3.200981616973877,1.1169852018356323,2.083996534347534,0.3910467028617859,0.9141387343406676,0.9141387343406676,0.0,170.3599395751953,149.0,69077.2578125,0.0,2797.89501953125,1.0,278.39825439453125,283.0246887207031,298.80474853515625,303.2045288085937,293.1499938964844,293.1499938964844,278.45001220703125,34320.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727390766143799,1.0,0.0,0.0,3.5663979053497314,3.566420793533325,8.48697425226419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.419921875,0.0,1429.8543701171875,1895.4371337890625,0.0,3148.5029296875,0.8868711590766907,1.0,0.0,3.0,1.0,0.0
17769600,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8124391436576843,0.3410275280475616,0.3095254600048065,297.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8395802974700928,0.3795705735683441,0.3619617819786072,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.691367506980896,0.4503549635410309,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.892755925655365,0.4577796161174774,0.4356385171413421,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7261174917221069,0.240934818983078,1.0986626148223877,284.9778137207031,284.95001220703125,302.04998779296875,295.83221435546875,299.2129211425781,297.6886291503906,284.97613525390625,1.0,0.6011908054351807,0.4635170698165893,0.4635170698165893,1.0,1.0,-3.1894803047180176,1.1108890771865845,2.0785913467407227,0.3874801397323608,0.9101064801216124,0.9101064801216124,0.0,165.60386657714844,137.0,68960.984375,0.0,2748.553955078125,1.0,278.4414367675781,283.0072631835937,298.811767578125,303.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,34302.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871025800704956,1.0,0.0,0.0,3.6110048294067374,3.61102819442749,8.700604894329445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.8203125,0.0,1477.650634765625,1895.4371337890625,0.0,3132.43310546875,0.8951283693313599,1.0,0.0,3.0,1.0,0.0
17769660,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8180376887321472,0.3406791090965271,0.3092523515224457,297.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8457648158073425,0.3800309300422668,0.3622402548789978,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.696159839630127,0.4403800666332245,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8994784355163574,0.4574920237064361,0.4353935122489929,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7310817241668701,0.240942046046257,1.098327875137329,284.8612976074219,284.95001220703125,302.03033447265625,295.828857421875,299.2120056152344,297.7015075683594,284.86279296875,1.0,0.5967326760292053,0.462994247674942,0.462994247674942,1.0,1.0,-3.17680025100708,1.1047154664993286,2.072084903717041,0.3841578662395477,0.8210638165473938,0.8210638165473938,0.0,160.72068786621094,137.0,69247.734375,0.0,2696.489990234375,1.0,278.199951171875,282.8856201171875,298.8494873046875,303.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,39845.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754367828369141,1.0,0.0,0.0,3.530055046081543,3.530078649520874,8.314885349136603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.0751953125,0.0,1431.598876953125,1895.4371337890625,0.0,3173.802734375,0.8789317011833191,1.0,0.0,3.0,1.0,0.0
17769720,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8236218690872192,0.3403650224208832,0.3087391555309295,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8523425459861755,0.3804894387722015,0.3624984323978424,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7014583349227905,0.4301981031894684,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9064618945121764,0.4571885764598846,0.4348936378955841,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7361883521080017,0.2409451305866241,1.0974010229110718,284.9028015136719,284.95001220703125,302.0102844238281,295.82586669921875,299.2125549316406,297.7167663574219,284.9027404785156,1.0,0.5920175313949585,0.4624714255332947,0.4624714255332947,1.0,1.0,-3.1625375747680664,1.0979557037353516,2.064581871032715,0.3805730044841766,0.8278529047966003,0.8278529047966003,0.0,155.7827606201172,140.0,68768.921875,0.0,2641.38720703125,1.0,278.1587829589844,282.9248352050781,298.8302001953125,303.3299255371094,293.1499938964844,293.1499938964844,278.45001220703125,39284.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752171397209167,1.0,0.0,0.0,3.448566436767578,3.4485890865325928,7.93543051713641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.98046875,0.0,1343.61474609375,1895.4371337890625,0.0,3171.74267578125,0.8633600473403931,1.0,0.0,3.0,1.0,0.0
17769780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8276950120925903,0.3404521048069,0.3085110187530517,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8572174906730652,0.3809757530689239,0.3628252148628235,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7074206471443176,0.4231113195419311,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.911807894706726,0.4572381377220154,0.4346397221088409,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7399776577949524,0.2411713451147079,1.0973029136657717,285.0054626464844,284.95001220703125,301.9898986816406,295.8232116699219,299.2169189453125,297.7375183105469,285.00457763671875,1.0,0.5892401933670044,0.4619486033916473,0.4619486033916473,1.0,1.0,-3.1536941528320312,1.0933306217193604,2.060363531112671,0.3776836395263672,0.8983832001686096,0.8983832001686096,0.0,152.43978881835938,140.0,67979.7109375,0.0,2605.95849609375,1.0,278.3963623046875,283.0429077148437,298.78521728515625,303.1100158691406,293.1499938964844,293.1499938964844,278.45001220703125,34311.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690332174301147,1.0,0.0,0.0,3.495018243789673,3.4950406551361084,8.150649364324636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.87109375,0.0,1355.387451171875,1895.4371337890625,0.0,3113.741455078125,0.8711076974868774,1.0,0.0,3.0,1.0,0.0
17769840,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.831058144569397,0.3405731916427612,0.3085688650608063,297.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8611449599266052,0.3814671337604522,0.3632011413574219,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.7131945490837097,0.4177030920982361,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9162869453430176,0.4573533833026886,0.4346755146980285,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7431535720825195,0.241475224494934,1.0981948375701904,284.9825134277344,284.95001220703125,301.9691162109375,295.82086181640625,299.219970703125,297.7562255859375,284.9814453125,1.0,0.5872964262962341,0.46142578125,0.46142578125,1.0,1.0,-3.148822784423828,1.090242862701416,2.058579921722412,0.3755928874015808,0.8972391486167908,0.8972391486167908,0.0,150.00469970703125,143.0,67993.1171875,0.0,2583.333251953125,1.0,278.4408264160156,283.0273742675781,298.79656982421875,303.1631164550781,293.1499938964844,293.1499938964844,278.75,34160.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867084264755249,1.0,0.0,0.0,3.5437402725219727,3.543762922286988,8.37947993659327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.55078125,0.0,1404.7662353515625,1895.4371337890625,0.0,3095.458251953125,0.8800415396690369,1.0,0.0,3.0,1.0,0.0
17769900,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8335018157958984,0.3407644927501678,0.3086081445217132,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8641182780265808,0.3819655179977417,0.3636013269424438,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.7188020348548889,0.4138343930244446,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9196063280105592,0.4575477838516235,0.4347195029258728,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7455731630325317,0.2418420314788818,1.0992958545684814,285.0671691894531,284.95001220703125,301.947998046875,295.8187866210937,299.2208557128906,297.7715148925781,285.0670166015625,1.0,0.5860369205474854,0.4609029591083526,0.4609029591083526,1.0,1.0,-3.146071434020996,1.087980031967163,2.058091402053833,0.3738670945167541,0.978690505027771,0.978690505027771,0.0,148.31004333496094,143.0,67394.6953125,0.0,2568.8740234375,1.0,278.69659423828125,283.1295166015625,298.7809753417969,303.034423828125,293.1499938964844,293.1499938964844,278.75,31535.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625136017799377,1.0,0.0,0.0,3.630702018737793,3.630725145339966,8.795782946435793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.751953125,0.0,1478.5765380859375,1895.4371337890625,0.0,3052.58154296875,0.8987749814987183,1.0,0.0,3.0,1.0,0.0
17769960,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8354009985923767,0.3409080803394317,0.3087615072727203,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8664138317108154,0.3824622929096222,0.3640280365943908,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.7240890264511108,0.4110314846038818,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.922172486782074,0.4577226936817169,0.4348926544189453,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7475257515907288,0.2422301620244979,1.1008896827697754,285.0317077636719,284.95001220703125,301.926513671875,295.8170166015625,299.2185974121094,297.7815246582031,285.0284118652344,1.0,0.5853608250617981,0.4604925215244293,0.4604925215244293,1.0,1.0,-3.145519733428955,1.0868122577667236,2.0587074756622314,0.3727653324604034,0.9890629649162292,0.9890629649162292,0.0,147.15072631835938,146.0,67697.3125,0.0,2561.5859375,1.0,278.7415771484375,283.0964050292969,298.8046264648437,303.1343994140625,293.1499938964844,293.1499938964844,278.45001220703125,31669.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624369502067566,1.0,0.0,0.0,3.719570398330689,3.719594240188599,9.231639523932244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.34765625,0.0,1578.9351806640625,1895.4371337890625,0.0,3051.862548828125,0.9176950454711914,1.0,0.0,3.0,1.0,0.0
17770020,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8361748456954956,0.3405349254608154,0.3086689710617065,297.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8677000403404236,0.3829192519187927,0.3644578456878662,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.7284486293792725,0.4096932411193847,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9232994914054872,0.4574135839939117,0.4348414540290832,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7485459446907043,0.2423416674137115,1.1020135879516602,284.8771057128906,284.95001220703125,301.9046630859375,295.81549072265625,299.21343994140625,297.7871398925781,284.8730163574219,1.0,0.5851072669029236,0.460082083940506,0.460082083940506,1.0,1.0,-3.145606756210327,1.0859041213989258,2.0597026348114014,0.3718324899673462,0.8876940608024597,0.8876940608024597,0.0,146.61541748046875,146.0,68694.8515625,0.0,2558.887451171875,1.0,278.4966125488281,282.9273681640625,298.8531494140625,303.371826171875,293.1499938964844,293.1499938964844,278.45001220703125,36075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690451979637146,1.0,0.0,0.0,3.7124698162078857,3.712494373321533,9.196427299684728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.7529296875,0.0,1604.3634033203125,1895.4371337890625,0.0,3113.85400390625,0.9171682596206664,1.0,0.0,3.0,1.0,0.0
17770080,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8356662392616272,0.340032011270523,0.3082135021686554,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8678978085517883,0.3833588659763336,0.3648772537708282,297.6778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.7322884798049927,0.4098853766918182,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.92276930809021,0.4569183588027954,0.4344030320644378,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7484270334243774,0.2422838658094406,1.101981282234192,284.8944396972656,284.95001220703125,301.8824768066406,295.8141784667969,299.2055358886719,297.7886962890625,284.8960876464844,1.0,0.5851256847381592,0.459671676158905,0.459671676158905,1.0,1.0,-3.1452279090881348,1.084814429283142,2.0604135990142822,0.3708116114139557,0.8761194348335266,0.8761194348335266,0.0,146.67599487304688,149.0,68435.859375,0.0,2558.48193359375,1.0,278.4574279785156,282.94793701171875,298.83795166015625,303.3027038574219,293.1499938964844,293.1499938964844,278.75,37986.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870988130569458,1.0,0.0,0.0,3.6410329341888414,3.641057252883911,8.845910315358196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.0068359375,0.0,1538.0421142578125,1895.4371337890625,0.0,3132.079833984375,0.9048171639442444,1.0,0.0,3.0,1.0,0.0
17770140,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8350892066955566,0.3400025963783264,0.30796679854393,297.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.867834210395813,0.3838289976119995,0.3653120994567871,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.7364242672920227,0.4104636907577514,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9220309257507324,0.4568387866020202,0.4341202676296234,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7481244206428528,0.2424246817827224,1.1021369695663452,285.01202392578125,284.95001220703125,301.8599548339844,295.8131103515625,299.19854736328125,297.791748046875,285.013427734375,1.0,0.5854150652885437,0.4592612385749817,0.4592612385749817,1.0,1.0,-3.1459922790527344,1.0841714143753052,2.06182074546814,0.3699357509613037,0.9561094641685486,0.9561094641685486,0.0,146.93650817871094,149.0,67699.3515625,0.0,2561.37646484375,1.0,278.70123291015625,283.07940673828125,298.7900085449219,303.0909118652344,293.1499938964844,293.1499938964844,278.75,33897.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660493493080139,1.0,0.0,0.0,3.6909563541412354,3.6909804344177246,9.090151138479996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.4638671875,0.0,1563.3031005859375,1895.4371337890625,0.0,3085.749755859375,0.9143854379653932,1.0,0.0,3.0,1.0,0.0
17770200,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8348026871681213,0.3400800824165344,0.3080475628376007,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.867803692817688,0.3843091428279876,0.3657711446285248,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.7405651807785034,0.4110227227210998,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9215877056121826,0.4569096267223358,0.4341731667518616,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7480214834213257,0.2426672577857971,1.1031615734100342,284.9983215332031,284.95001220703125,301.83709716796875,295.812255859375,299.1912841796875,297.7943115234375,284.996826171875,1.0,0.5859842896461487,0.4588508009910583,0.4588508009910583,1.0,1.0,-3.148606300354004,1.0842429399490356,2.0643632411956787,0.3693825602531433,0.9660865664482116,0.9660865664482116,0.0,147.2668914794922,152.0,67883.3046875,0.0,2568.25048828125,1.0,278.7424621582031,283.0672607421875,298.7993469238281,303.152587890625,293.1499938964844,293.1499938964844,278.45001220703125,33424.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865045428276062,1.0,0.0,0.0,3.7531025409698486,3.753127098083496,9.398837619301048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.8525390625,0.0,1631.1143798828125,1895.4371337890625,0.0,3076.33154296875,0.9265730977058412,1.0,0.0,3.0,1.0,0.0
17770260,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.833947479724884,0.3397177755832672,0.3079692423343658,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8672879934310913,0.3847567439079284,0.3662294447422027,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.7440491318702698,0.4122701585292816,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.920457124710083,0.4565990269184112,0.4341133534908294,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7474725246429443,0.2426932901144027,1.1039601564407349,284.8660583496094,284.95001220703125,301.8139038085937,295.8115539550781,299.1814270019531,297.7939453125,284.8642883300781,1.0,0.5867369174957275,0.4582495987415313,0.4582495987415313,1.0,1.0,-3.151452779769897,1.0839844942092896,2.0674681663513184,0.3684988915920257,0.8719682097434998,0.8719682097434998,0.0,147.88792419433594,152.0,68738.984375,0.0,2577.151123046875,1.0,278.49627685546875,282.92059326171875,298.8431396484375,303.3697509765625,293.1499938964844,293.1499938964844,278.45001220703125,37777.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707143068313599,1.0,0.0,0.0,3.716810464859009,3.7168354988098153,9.2179448074603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.5283203125,0.0,1622.31689453125,1895.4371337890625,0.0,3129.51123046875,0.9192899465560912,1.0,0.0,3.0,1.0,0.0
17770320,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8322624564170837,0.3392757773399353,0.3075788915157318,297.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8661277294158936,0.3851928114891052,0.3666741251945495,297.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7472401261329651,0.4144293963909149,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.918298840522766,0.4561734199523926,0.4337412118911743,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7462059259414673,0.2426093220710754,1.1038297414779663,284.8988647460937,284.95001220703125,301.7903747558594,295.81103515625,299.1684875488281,297.7890930175781,284.9006042480469,1.0,0.58757483959198,0.4576483964920044,0.4576483964920044,1.0,1.0,-3.153510093688965,1.0833882093429563,2.0701217651367188,0.3674398362636566,0.8706027865409851,0.8706027865409851,0.0,148.84735107421875,155.0,68478.984375,0.0,2586.343994140625,1.0,278.4573974609375,282.9534912109375,298.8279113769531,303.2940979003906,293.1499938964844,293.1499938964844,278.75,38629.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718879818916321,1.0,0.0,0.0,3.638685703277588,3.638710021972656,8.834508093968907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.6298828125,0.0,1540.227294921875,1895.4371337890625,0.0,3140.520263671875,0.9049755334854126,1.0,0.0,3.0,1.0,0.0
17770380,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8307923674583435,0.3392735421657562,0.3073961138725281,297.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8650186657905579,0.3856589496135711,0.3671300113201141,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7508314251899719,0.4165438115596771,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9163466691970824,0.4561481773853302,0.4335429966449737,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7450442910194397,0.2427316159009933,1.1040124893188477,285.0179748535156,284.95001220703125,301.7665100097656,295.8106689453125,299.1590881347656,297.7896728515625,285.01934814453125,1.0,0.5885332226753235,0.4570471942424774,0.4570471942424774,1.0,1.0,-3.1563587188720703,1.083097219467163,2.0732614994049072,0.3664667010307312,0.9533872604370116,0.9533872604370116,0.0,149.82350158691406,155.0,67763.1171875,0.0,2597.193603515625,1.0,278.701171875,283.0858764648437,298.7828369140625,303.0853576660156,293.1499938964844,293.1499938964844,278.75,34077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665837049484253,1.0,0.0,0.0,3.688994646072388,3.689018726348877,9.080490599444602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.61328125,0.0,1562.45166015625,1895.4371337890625,0.0,3090.762451171875,0.914165198802948,1.0,0.0,3.0,1.0,0.0
17770440,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8297536373138428,0.3393477499485016,0.3075061738491058,297.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8641302585601807,0.3861335813999176,0.3676050007343292,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9990000128746032,0.7544901967048645,0.418373703956604,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.91490638256073,0.4562478959560394,0.4336549937725067,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7442291975021362,0.2429437488317489,1.1050231456756592,285.0047302246094,284.95001220703125,301.7423095703125,295.8103942871094,299.149658203125,297.7903137207031,285.0032653808594,1.0,0.5896427631378174,0.4564459919929504,0.4564459919929504,1.0,1.0,-3.1606101989746094,1.0833415985107422,2.077268600463867,0.3657366335391998,0.9656953811645508,0.9656953811645508,0.0,150.7465362548828,158.0,67964.5625,0.0,2610.53515625,1.0,278.742431640625,283.0738830566406,298.7948913574219,303.15118408203125,293.1499938964844,293.1499938964844,278.45001220703125,33458.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654279708862305,1.0,0.0,0.0,3.7518444061279297,3.751868963241577,9.392536526320328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.2177734375,0.0,1629.9056396484375,1895.4371337890625,0.0,3079.92041015625,0.9263484477996826,1.0,0.0,3.0,1.0,0.0
17770500,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8282862901687622,0.3389688730239868,0.3074350357055664,297.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8629297018051147,0.3865744769573211,0.3680747151374817,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.7575310468673706,0.4206671714782715,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9129968285560608,0.4559495151042938,0.4336316287517547,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7431057691574097,0.2429383397102356,1.1057615280151367,284.87225341796875,284.95001220703125,301.7178039550781,295.8102722167969,299.13623046875,297.7850952148437,284.8703918457031,1.0,0.5908278822898865,0.4558448195457458,0.4558448195457458,1.0,1.0,-3.1647088527679443,1.0835169553756714,2.0811920166015625,0.3650198578834533,0.8735904693603516,0.8735904693603516,0.0,151.8603973388672,158.0,68846.6875,0.0,2624.63525390625,1.0,278.49627685546875,282.9266357421875,298.84063720703125,303.37225341796875,293.1499938964844,293.1499938964844,278.45001220703125,37687.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710529804229736,1.0,0.0,0.0,3.717789649963379,3.7178144454956055,9.222802077601956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.111328125,0.0,1622.7645263671875,1895.4371337890625,0.0,3132.68798828125,0.9194976091384888,1.0,0.0,3.0,1.0,0.0
17770560,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8261315822601318,0.3384995758533478,0.3070389330387115,297.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.861255407333374,0.3870027959346771,0.3685268461704254,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7603152990341187,0.4236633777618408,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.910301148891449,0.4555197358131408,0.4332778751850128,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7414132952690125,0.2428261637687683,1.1055710315704346,284.9031066894531,284.95001220703125,301.6929931640625,295.8102111816406,299.12091064453125,297.7772521972656,284.9047241210937,1.0,0.5920102596282959,0.4552132785320282,0.4552132785320282,1.0,1.0,-3.167725086212158,1.0832034349441528,2.084521770477295,0.3640400171279907,0.8726104497909546,0.8726104497909546,0.0,153.2255859375,161.0,68609.640625,0.0,2637.9853515625,1.0,278.4573974609375,282.9574279785156,298.826904296875,303.3001708984375,293.1499938964844,293.1499938964844,278.75,38510.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722620606422424,1.0,0.0,0.0,3.642591714859009,3.642616033554077,8.853485837789776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.9267578125,0.0,1543.6915283203125,1895.4371337890625,0.0,3144.029052734375,0.9057593941688538,1.0,0.0,3.0,1.0,0.0
17770620,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8242782354354858,0.3384650647640228,0.3068404197692871,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8597429394721985,0.3874607682228088,0.3689870834350586,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.7635465264320374,0.4264593422412872,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9079545736312866,0.4554794430732727,0.4330820739269256,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7399125099182129,0.2429165542125702,1.105673909187317,285.02117919921875,284.95001220703125,301.6678771972656,295.81024169921875,299.10968017578125,297.7756652832031,285.0225524902344,1.0,0.5932405591011047,0.4545817375183105,0.4545817375183105,1.0,1.0,-3.1712868213653564,1.0830934047698977,2.088193416595459,0.3630975782871246,0.9559468626976012,0.9559468626976012,0.0,154.53619384765625,161.0,67901.171875,0.0,2652.150634765625,1.0,278.7012634277344,283.0889587402344,298.7827453613281,303.0933837890625,293.1499938964844,293.1499938964844,278.75,34011.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670186996459961,1.0,0.0,0.0,3.694005489349365,3.694029569625856,9.105175990953284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.6962890625,0.0,1567.6239013671875,1895.4371337890625,0.0,3094.843017578125,0.9152259230613708,1.0,0.0,3.0,1.0,0.0
17770680,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8229243159294128,0.3385090231895447,0.3069316744804382,297.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8585323691368103,0.3879271745681762,0.3694641888141632,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.7668790221214294,0.4288443624973297,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9062092304229736,0.4555608034133911,0.4331879913806915,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7388178706169128,0.2430954426527023,1.1065863370895386,285.0075988769531,284.95001220703125,301.6424255371094,295.810302734375,299.0990905761719,297.7752380371094,285.0060729980469,1.0,0.5945627093315125,0.4539501965045929,0.4539501965045929,1.0,1.0,-3.176060914993286,1.0834420919418335,2.092618703842163,0.362362653017044,0.969059407711029,0.969059407711029,0.0,155.73321533203125,164.0,68114.0078125,0.0,2668.146484375,1.0,278.7424621582031,283.0765380859375,298.79522705078125,303.1605529785156,293.1499938964844,293.1499938964844,278.45001220703125,33391.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659143447875977,1.0,0.0,0.0,3.7578978538513184,3.757922649383545,9.422871016795398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.5791015625,0.0,1636.4620361328125,1895.4371337890625,0.0,3084.4833984375,0.9276720881462096,1.0,0.0,3.0,1.0,0.0
17770740,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8212190270423889,0.3380998969078064,0.306841641664505,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8571031093597412,0.3883594572544098,0.3699342012405395,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.7696037292480469,0.4315773546695709,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.90414959192276,0.4552410244941711,0.4331543743610382,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7374905943870544,0.243056908249855,1.1072137355804443,284.8736877441406,284.95001220703125,301.61669921875,295.8104248046875,299.0837707519531,297.7677917480469,284.87164306640625,1.0,0.5959115624427795,0.4533186554908752,0.4533186554908752,1.0,1.0,-3.180520534515381,1.083659052848816,2.0968613624572754,0.3616139888763428,0.8767378330230713,0.8767378330230713,0.0,157.07275390625,164.0,69017.3203125,0.0,2684.32763671875,1.0,278.4961242675781,282.9276733398437,298.8412475585937,303.3832397460937,293.1499938964844,293.1499938964844,278.45001220703125,37560.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715835213661194,1.0,0.0,0.0,3.7263264656066895,3.726351499557495,9.265206699637928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.73046875,0.0,1631.676513671875,1895.4371337890625,0.0,3137.66455078125,0.9213472604751588,1.0,0.0,3.0,1.0,0.0
17770800,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.818888783454895,0.33759605884552,0.3064230680465698,297.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8552899956703186,0.3887787163257599,0.3703849017620086,297.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.772087812423706,0.4349128007888794,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.901484489440918,0.4547840356826782,0.4327846765518188,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7356699705123901,0.2429105043411255,1.1069064140319824,284.90289306640625,284.95001220703125,301.5906677246094,295.810546875,299.06719970703125,297.7585754394531,284.9045104980469,1.0,0.5972169637680054,0.4526871144771576,0.4526871144771576,1.0,1.0,-3.183756351470948,1.0834009647369385,2.100355386734009,0.3606467843055725,0.8747817873954773,0.8747817873954773,0.0,158.62472534179688,167.0,68781.859375,0.0,2699.249755859375,1.0,278.4573059082031,282.9570617675781,298.8277587890625,303.31201171875,293.1499938964844,293.1499938964844,278.75,38465.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728457689285278,1.0,0.0,0.0,3.651923894882202,3.6519484519958496,8.898908276933071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.7548828125,0.0,1553.769775390625,1895.4371337890625,0.0,3149.50390625,0.9077783823013306,1.0,0.0,3.0,1.0,0.0
17770860,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8168900012969971,0.3375311493873596,0.3062005639076233,297.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.853681743144989,0.3892280161380768,0.3708425164222717,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.7750580310821533,0.4379755556583404,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8991594314575195,0.4547182917594909,0.4325695633888244,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7340723276138306,0.2429693341255188,1.106887936592102,285.0212707519531,284.95001220703125,301.5643310546875,295.8106994628906,299.054931640625,297.7559509277344,285.0226745605469,1.0,0.5985377430915833,0.4520491063594818,0.4520491063594818,1.0,1.0,-3.1874380111694336,1.0832971334457395,2.1041407585144043,0.3596881628036499,0.9583344459533693,0.9583344459533693,0.0,160.08670043945312,167.0,68064.109375,0.0,2714.61181640625,1.0,278.70147705078125,283.0891418457031,298.7835998535156,303.10479736328125,293.1499938964844,293.1499938964844,278.75,34019.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867637038230896,1.0,0.0,0.0,3.702807664871216,3.702831745147705,9.148620279120224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.3525390625,0.0,1577.685546875,1895.4371337890625,0.0,3100.643798828125,0.9171913862228394,1.0,0.0,3.0,1.0,0.0
17770920,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8154215216636658,0.3375510573387146,0.306271880865097,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8524033427238464,0.3896861672401428,0.3713161945343017,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.7781524658203125,0.4405656158924103,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8974022269248962,0.4547779560089111,0.4326578378677368,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7329016327857971,0.2431205809116363,1.1076897382736206,285.00799560546875,284.95001220703125,301.5376892089844,295.8108215332031,299.04345703125,297.7547302246094,285.0065002441406,1.0,0.5999252796173096,0.4514110684394836,0.4514110684394836,1.0,1.0,-3.1922764778137207,1.083627462387085,2.108649015426636,0.3589243292808532,0.9717552661895752,0.9717552661895752,0.0,161.4031219482422,170.0,68275.25,0.0,2731.55224609375,1.0,278.7425537109375,283.0771179199219,298.79595947265625,303.1717224121094,293.1499938964844,293.1499938964844,278.45001220703125,33400.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665475845336914,1.0,0.0,0.0,3.766352415084839,3.7663769721984863,9.46531713452714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.0400390625,0.0,1646.4373779296875,1895.4371337890625,0.0,3090.423828125,0.9295861721038818,1.0,0.0,3.0,1.0,0.0
17770980,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8136323690414429,0.3371197581291199,0.3061650097370147,297.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8509551286697388,0.3901101350784302,0.3717821836471557,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.7806373238563538,0.4434441924095154,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8953610062599182,0.4544375538825989,0.4326082766056061,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7315388321876526,0.2430562674999237,1.1082160472869873,284.87359619140625,284.95001220703125,301.5107727050781,295.8108825683594,299.02734375,297.74664306640625,284.8714599609375,1.0,0.6013190150260925,0.4507730603218078,0.4507730603218078,1.0,1.0,-3.1967453956604004,1.0838053226470947,2.1129400730133057,0.3581389486789703,0.8791462779045105,0.8791462779045105,0.0,162.83897399902344,170.0,69187.78125,0.0,2748.438232421875,1.0,278.4959411621094,282.9276123046875,298.841796875,303.3946838378906,293.1499938964844,293.1499938964844,278.45001220703125,37523.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722178339958191,1.0,0.0,0.0,3.735575914382935,3.73560094833374,9.3112589638622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.8505859375,0.0,1642.1422119140625,1895.4371337890625,0.0,3143.61376953125,0.9234134554862976,1.0,0.0,3.0,1.0,0.0
17771040,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.811228334903717,0.3365909457206726,0.3057284355163574,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8491722941398621,0.3905209004878998,0.3722281157970428,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7828890681266785,0.4468758106231689,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8927193880081177,0.4539578855037689,0.4322215318679809,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7297207713127136,0.2428842186927795,1.1078087091445925,284.9020080566406,284.95001220703125,301.48358154296875,295.8109436035156,299.0100402832031,297.7368469238281,284.9036560058594,1.0,0.6026519536972046,0.4501350224018097,0.4501350224018097,1.0,1.0,-3.1999292373657227,1.0834869146347046,2.1164422035217285,0.3571271896362304,0.8764607906341553,0.8764607906341553,0.0,164.47064208984375,173.0,68946.7421875,0.0,2763.82275390625,1.0,278.4572448730469,282.9564208984375,298.8282165527344,303.3232727050781,293.1499938964844,293.1499938964844,278.75,38474.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734917044639587,1.0,0.0,0.0,3.6610805988311768,3.661105155944824,8.943590046328609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.52734375,0.0,1564.09912109375,1895.4371337890625,0.0,3155.56201171875,0.9098093509674072,1.0,0.0,3.0,1.0,0.0
