time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8091589212417603,0.3365039229393005,0.3054870367050171,297.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8476026654243469,0.3909620940685272,0.3726804554462433,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.7856566905975342,0.4500058591365814,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8904187679290771,0.4538712203502655,0.4319883286952972,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7281291484832764,0.2429201304912567,1.107693076133728,285.0208740234375,284.95001220703125,301.45611572265625,295.8109130859375,298.99713134765625,297.7337951660156,285.02227783203125,1.0,0.603986918926239,0.4494970142841339,0.4494970142841339,1.0,1.0,-3.203524112701416,1.0833232402801514,2.1202008724212646,0.3561308979988098,0.9601294994354248,0.9601294994354248,0.0,165.9955596923828,173.0,68215.75,0.0,2779.495849609375,1.0,278.7016906738281,283.0892333984375,298.78387451171875,303.1151123046875,293.1499938964844,293.1499938964844,278.75,34055.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682904839515686,1.0,0.0,0.0,3.7110891342163086,3.711113452911377,9.189587899527396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.3447265625,0.0,1587.4112548828125,1895.4371337890625,0.0,3106.774169921875,0.9190661907196044,1.0,0.0,3.0,1.0,0.0
17771160,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8076350092887878,0.3365063071250915,0.3055424690246582,297.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8463613390922546,0.3914124369621277,0.373148649930954,297.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.7885611653327942,0.4526405334472656,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8886891007423401,0.4539128243923187,0.4320602118968963,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7269635796546936,0.2430514991283416,1.1084085702896118,285.0079650878906,284.95001220703125,301.4283752441406,295.810791015625,298.98516845703125,297.7322998046875,285.0065002441406,1.0,0.605379045009613,0.4488584399223327,0.4488584399223327,1.0,1.0,-3.2082672119140625,1.0835881233215332,2.1246790885925293,0.3553255498409271,0.9737511277198792,0.9737511277198792,0.0,167.35951232910156,176.0,68421.3828125,0.0,2796.672119140625,1.0,278.7426147460937,283.0777282714844,298.7959289550781,303.181396484375,293.1499938964844,293.1499938964844,278.45001220703125,33431.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671978116035461,1.0,0.0,0.0,3.77394962310791,3.7739744186401367,9.503541491540092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.943359375,0.0,1655.6207275390625,1895.4371337890625,0.0,3096.523681640625,0.9313214421272278,1.0,0.0,3.0,1.0,0.0
17771220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8057886958122253,0.3360586762428283,0.305422306060791,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8449744582176208,0.3918285965919494,0.3736089468002319,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.7908454537391663,0.4555355310440063,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8867058753967285,0.4535560309886932,0.4319962859153747,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7256232500076294,0.2429687231779098,1.1088576316833496,284.87335205078125,284.95001220703125,301.4003601074219,295.810546875,298.96856689453125,297.7239990234375,284.8712158203125,1.0,0.6067694425582886,0.4482198655605316,0.4482198655605316,1.0,1.0,-3.212623119354248,1.083694577217102,2.1289284229278564,0.3544973731040954,0.8809576630592346,0.8809576630592346,0.0,168.83319091796875,176.0,69338.1484375,0.0,2813.69775390625,1.0,278.49578857421875,282.92791748046875,298.8414001464844,303.40411376953125,293.1499938964844,293.1499938964844,278.45001220703125,37516.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728581666946411,1.0,0.0,0.0,3.743395328521729,3.743420600891113,9.350280834041768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.6875,0.0,1651.2188720703125,1895.4371337890625,0.0,3149.6201171875,0.9251772165298462,1.0,0.0,3.0,1.0,0.0
17771280,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8033223152160645,0.3355106711387634,0.3049713671207428,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8432818055152893,0.3922314345836639,0.3740489482879638,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.7928981184959412,0.4589588940143585,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8841580152511597,0.4530594050884247,0.4315954744815826,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7238427400588989,0.2427781969308853,1.1083747148513794,284.9012756347656,284.95001220703125,301.3720703125,295.8102111816406,298.9508056640625,297.7139892578125,284.9029541015625,1.0,0.6080920100212097,0.4475812911987304,0.4475812911987304,1.0,1.0,-3.215664863586426,1.0832961797714231,2.132368564605713,0.3534406423568725,0.8777426481246948,0.8777426481246948,0.0,170.49671936035156,179.0,69090.3125,0.0,2829.097412109375,1.0,278.45721435546875,282.9563293457031,298.8275146484375,303.3321533203125,293.1499938964844,293.1499938964844,278.75,38492.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741351962089539,1.0,0.0,0.0,3.6686744689941406,3.668699026107788,8.980729830909695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.466796875,0.0,1572.79248046875,1895.4371337890625,0.0,3161.596923828125,0.9115043878555298,1.0,0.0,3.0,1.0,0.0
17771340,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8012327551841736,0.3354057371616363,0.3047142326831817,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8417958617210388,0.3926651179790497,0.3744951784610748,297.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.7954896092414856,0.4620726108551025,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8819476366043091,0.4529574811458587,0.4313481450080871,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7222808599472046,0.2427972853183746,1.1081851720809937,285.0204467773437,284.95001220703125,301.343505859375,295.80975341796875,298.9375,297.7107849121094,285.0218811035156,1.0,0.6094115376472473,0.4469427168369293,0.4469427168369293,1.0,1.0,-3.2191081047058105,1.0830482244491575,2.136059761047364,0.3523962497711181,0.9614627361297609,0.9614627361297609,0.0,172.04580688476562,179.0,68346.09375,0.0,2844.730712890625,1.0,278.7018737792969,283.0896911621094,298.78277587890625,303.1228332519531,293.1499938964844,293.1499938964844,278.75,34093.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689402341842651,1.0,0.0,0.0,3.717858076095581,3.7178823947906494,9.223141432812554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.1015625,0.0,1595.449951171875,1895.4371337890625,0.0,3112.869140625,0.9206045269966124,1.0,0.0,3.0,1.0,0.0
17771400,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7997226715087891,0.335393488407135,0.3047559857368469,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8406251668930054,0.3931082487106323,0.3749573230743408,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7982247471809387,0.4646861553192138,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8802961707115173,0.4529862403869629,0.4314077198505401,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7211383581161499,0.2429137080907821,1.108833909034729,285.0078430175781,284.95001220703125,301.314697265625,295.8091125488281,298.9252014160156,297.709228515625,285.0063781738281,1.0,0.6107852458953857,0.4463041424751282,0.4463041424751282,1.0,1.0,-3.22370719909668,1.083230972290039,2.1404762268066406,0.3515433371067047,0.9752051830291748,0.9752051830291748,0.0,173.42636108398438,182.0,68545.5234375,0.0,2861.867431640625,1.0,278.7426452636719,283.07861328125,298.7943115234375,303.1881408691406,293.1499938964844,293.1499938964844,278.45001220703125,33464.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867848813533783,1.0,0.0,0.0,3.780024766921997,3.780049562454224,9.534163041280408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.806640625,0.0,1663.04736328125,1895.4371337890625,0.0,3102.630615234375,0.9327176809310912,1.0,0.0,3.0,1.0,0.0
17771460,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7979221940040588,0.3349321186542511,0.3046239614486694,297.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.839321494102478,0.3935170471668243,0.3754115104675293,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.8003247380256653,0.4675469696521759,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8784092664718628,0.4526178240776062,0.4313330352306366,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7198252081871033,0.2428167313337326,1.109221339225769,284.8731384277344,284.95001220703125,301.28564453125,295.8083190917969,298.90826416015625,297.7008972167969,284.8710021972656,1.0,0.612154483795166,0.4456660151481628,0.4456660151481628,1.0,1.0,-3.227913379669189,1.083255171775818,2.144658088684082,0.3506694138050079,0.8822768330574036,0.8822768330574036,0.0,174.913330078125,182.0,69463.3671875,0.0,2878.813720703125,1.0,278.4956359863281,282.9286804199219,298.8391418457031,303.41021728515625,293.1499938964844,293.1499938964844,278.45001220703125,37522.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735011219978333,1.0,0.0,0.0,3.749447822570801,3.7494730949401855,9.38054142807232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.314453125,0.0,1658.348388671875,1895.4371337890625,0.0,3155.650390625,0.9265500903129578,1.0,0.0,3.0,1.0,0.0
17771520,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.795539140701294,0.3343678712844848,0.3041604459285736,297.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8377310633659363,0.3939124643802643,0.3758452832698822,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.8021917343139648,0.4709219932556152,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8759856224060059,0.4521089196205139,0.4309219121932983,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7180717587471008,0.2426119744777679,1.1086785793304443,284.90069580078125,284.95001220703125,301.2563171386719,295.8073425292969,298.8901672363281,297.6908264160156,284.90234375,1.0,0.6134530901908875,0.4450278580188751,0.4450278580188751,1.0,1.0,-3.230790138244629,1.0827714204788208,2.1480185985565186,0.3495670855045318,0.8786622881889343,0.8786622881889343,0.0,176.58868408203125,185.0,69208.4140625,0.0,2894.060791015625,1.0,278.4571533203125,282.956787109375,298.8246765136719,303.33740234375,293.1499938964844,293.1499938964844,278.75,38513.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747840523719788,1.0,0.0,0.0,3.674495220184326,3.6745197772979736,9.009250447888916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.8125,0.0,1579.521484375,1895.4371337890625,0.0,3167.681640625,0.9128076434135436,1.0,0.0,3.0,1.0,0.0
17771580,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.793525755405426,0.334246963262558,0.3038892745971679,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8363357782363892,0.3943389058113098,0.376285195350647,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.8046169877052307,0.473988264799118,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8738877773284912,0.4519946873188019,0.4306635558605194,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7165265679359436,0.242617666721344,1.1084295511245728,285.0200500488281,284.95001220703125,301.2267761230469,295.8061828613281,298.8765869140625,297.6875915527344,285.021484375,1.0,0.6147471070289612,0.4443897306919098,0.4443897306919098,1.0,1.0,-3.234066963195801,1.0824370384216309,2.15162992477417,0.3484755456447601,0.9623615145683287,0.9623615145683287,0.0,178.1460418701172,185.0,68451.78125,0.0,2909.525634765625,1.0,278.70196533203125,283.0905456542969,298.779296875,303.1266784667969,293.1499938964844,293.1499938964844,278.75,34126.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869600772857666,1.0,0.0,0.0,3.722951650619507,3.722975969314575,9.248431069863728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.8876953125,0.0,1601.5577392578125,1895.4371337890625,0.0,3119.065673828125,0.9217670559883118,1.0,0.0,3.0,1.0,0.0
17771640,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7920802235603333,0.3342212438583374,0.3039181530475616,297.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8352392315864563,0.3947749137878418,0.3767410218715668,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.8071897029876709,0.4765579998493194,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8723286986351013,0.4520117938518524,0.4307121932506561,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.715396523475647,0.2427217364311218,1.109022617340088,285.0076599121094,284.95001220703125,301.19696044921875,295.8047790527344,298.8640441894531,297.6860656738281,285.00616455078125,1.0,0.6160946488380432,0.443751573562622,0.443751573562622,1.0,1.0,-3.2385103702545166,1.0825353860855105,2.155974864959717,0.347575306892395,0.9761325120925904,0.9761325120925904,0.0,179.53109741210938,188.0,68644.375,0.0,2926.520263671875,1.0,278.74267578125,283.0798034667969,298.7900390625,303.19073486328125,293.1499938964844,293.1499938964844,278.45001220703125,33495.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685153126716614,1.0,0.0,0.0,3.784473180770874,3.7844979763031006,9.556615623296238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.015625,0.0,1668.5528564453125,1895.4371337890625,0.0,3108.88330078125,0.9337424039840698,1.0,0.0,3.0,1.0,0.0
17771700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7903560400009155,0.3337474167346954,0.3037750422954559,297.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8340170979499817,0.3951764702796936,0.3771888315677643,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.8091110587120056,0.4793678820133209,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8705471754074097,0.4516325891017914,0.4306274056434631,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7140923738479614,0.2426129430532455,1.1093580722808838,284.8729248046875,284.95001220703125,301.1669006347656,295.8031616210937,298.84686279296875,297.677734375,284.87078857421875,1.0,0.6174370050430298,0.4431134462356567,0.4431134462356567,1.0,1.0,-3.242559671401977,1.082474708557129,2.1600849628448486,0.3466544151306152,0.8830963969230652,0.8830963969230652,0.0,181.0218048095703,188.0,69560.71875,0.0,2943.3076171875,1.0,278.4955444335937,282.9298400878906,298.833984375,303.4117736816406,293.1499938964844,293.1499938964844,278.45001220703125,37536.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741675615310669,1.0,0.0,0.0,3.753659725189209,3.753685235977173,9.401629199601302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.09375,0.0,1663.4051513671875,1895.4371337890625,0.0,3161.900390625,0.9275127053260804,1.0,0.0,3.0,1.0,0.0
17771760,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7880674600601196,0.3331687748432159,0.3033001124858856,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8325220942497253,0.3955645561218261,0.377616137266159,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.8107975721359253,0.4826821088790893,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8682532906532288,0.451112687587738,0.430206686258316,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7123351693153381,0.2423964142799377,1.1087646484375,284.9002685546875,284.95001220703125,301.1366271972656,295.80126953125,298.8284912109375,297.6676940917969,284.9019470214844,1.0,0.6187077164649963,0.4424843192100525,0.4424843192100525,1.0,1.0,-3.245269536972046,1.081925868988037,2.163343667984009,0.3455270826816559,0.8792390823364258,0.8792390823364258,0.0,182.7011566162109,191.0,69298.5546875,0.0,2958.343505859375,1.0,278.4571228027344,282.9577941894531,298.81866455078125,303.3377685546875,293.1499938964844,293.1499938964844,278.75,38533.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875461757183075,1.0,0.0,0.0,3.6784393787384033,3.678463935852051,9.028601084537512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.05078125,0.0,1584.141357421875,1895.4371337890625,0.0,3174.037109375,0.9136990308761596,1.0,0.0,3.0,1.0,0.0
17771820,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7861382961273193,0.3330330848693847,0.3030160367488861,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.831210196018219,0.3959838449954986,0.3780495524406433,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.8130598068237305,0.4856915175914764,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8662711977958679,0.4509870111942291,0.4299380779266357,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7107778787612915,0.2423907667398452,1.1084654331207275,285.01959228515625,284.95001220703125,301.10614013671875,295.79913330078125,298.814697265625,297.6644897460937,285.02099609375,1.0,0.6199734807014465,0.4418551921844482,0.4418551921844482,1.0,1.0,-3.248382091522217,1.0815283060073853,2.166853904724121,0.3444111943244934,0.962780773639679,0.962780773639679,0.0,184.26055908203125,191.0,68530.46875,0.0,2973.596923828125,1.0,278.7020568847656,283.0917053222656,298.7723999023437,303.1255187988281,293.1499938964844,293.1499938964844,278.75,34156.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702966570854187,1.0,0.0,0.0,3.726311683654785,3.7263362407684326,9.2651333716276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.130859375,0.0,1605.656982421875,1895.4371337890625,0.0,3125.59375,0.9225358366966248,1.0,0.0,3.0,1.0,0.0
17771880,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7847616076469421,0.3329944014549255,0.3030326962471008,297.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8301807641983032,0.3964127600193023,0.378498911857605,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.815471887588501,0.4882111549377441,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8648049831390381,0.4509929418563843,0.429976224899292,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7096383571624756,0.2424839735031128,1.109009861946106,285.0072631835937,284.95001220703125,301.07537841796875,295.7967224121094,298.80194091796875,297.6629638671875,285.0057983398437,1.0,0.6212930679321289,0.441226065158844,0.441226065158844,1.0,1.0,-3.252671480178833,1.081565499305725,2.171106100082397,0.3434865176677704,0.976471483707428,0.976471483707428,0.0,185.6455841064453,194.0,68716.0625,0.0,2990.415771484375,1.0,278.7427062988281,283.0811462402344,298.7821044921875,303.1881103515625,293.1499938964844,293.1499938964844,278.45001220703125,33525.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869225025177002,1.0,0.0,0.0,3.7872190475463854,3.787243843078613,9.570488828103407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.7998046875,0.0,1672.0433349609375,1895.4371337890625,0.0,3115.540771484375,0.9343831539154052,1.0,0.0,3.0,1.0,0.0
17771940,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7831165790557861,0.33250892162323,0.3028788268566131,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8290305733680725,0.3968070745468139,0.3789402544498443,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.8172163963317871,0.4909664690494537,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8631271123886108,0.4506037533283233,0.4298816323280334,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7083152532577515,0.2423647940158844,1.109298825263977,284.8727111816406,284.95001220703125,301.04443359375,295.79400634765625,298.7845764160156,297.6547241210937,284.8705749511719,1.0,0.622607409954071,0.4405969381332397,0.4405969381332397,1.0,1.0,-3.2565672397613525,1.0814448595046997,2.175122261047364,0.342542827129364,0.8834133744239807,0.8834133744239807,0.0,187.1365203857422,194.0,69628.9921875,0.0,3007.018798828125,1.0,278.4955139160156,282.9313659667969,298.8249206542969,303.40771484375,293.1499938964844,293.1499938964844,278.45001220703125,37559.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748853206634521,1.0,0.0,0.0,3.755994558334351,3.756019830703736,9.413327575202856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.5625,0.0,1666.3267822265625,1895.4371337890625,0.0,3168.631591796875,0.9280564188957214,1.0,0.0,3.0,1.0,0.0
17772000,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7809259295463562,0.3319173753261566,0.3023934364318847,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.827618420124054,0.3971878886222839,0.3793610036373138,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.8187244534492493,0.494217187166214,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8609601259231567,0.4500745236873626,0.4294523894786834,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7065337896347046,0.2421383112668991,1.108661651611328,284.8998718261719,284.95001220703125,301.01324462890625,295.7909851074219,298.7660217285156,297.64471435546875,284.9015197753906,1.0,0.6238498687744141,0.4399678111076355,0.4399678111076355,1.0,1.0,-3.259117126464844,1.0808154344558716,2.1783018112182617,0.3413733243942261,0.8793576955795288,0.8793576955795288,0.0,188.816635131836,197.0,69359.0859375,0.0,3021.828125,1.0,278.4571228027344,282.9591369628906,298.8085327148437,303.33221435546875,293.1499938964844,293.1499938964844,278.75,38555.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761974573135376,1.0,0.0,0.0,3.6805124282836914,3.680537223815918,9.038781172421296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.5517578125,0.0,1586.6627197265625,1895.4371337890625,0.0,3180.935302734375,0.9141687750816344,1.0,0.0,3.0,1.0,0.0
17772060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7790829539299011,0.3317676484584808,0.3020973801612854,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8263781666755676,0.3976000249385834,0.3797878623008728,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.8208242058753967,0.4971680343151092,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8590902090072632,0.4499387145042419,0.4291749000549316,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7049785256385803,0.2421227395534515,1.10831880569458,285.01910400390625,284.95001220703125,300.9818725585937,295.7876281738281,298.7520446777344,297.6415100097656,285.0205078125,1.0,0.625087559223175,0.4393526315689087,0.4393526315689087,1.0,1.0,-3.2620742321014404,1.0803697109222412,2.18170428276062,0.3402462303638458,0.9627406001091005,0.9627406001091005,0.0,190.3756103515625,197.0,68580.7578125,0.0,3036.863037109375,1.0,278.7021179199219,283.0931091308594,298.7611083984375,303.1181945800781,293.1499938964844,293.1499938964844,278.75,34181.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710566163063049,1.0,0.0,0.0,3.727880716323853,3.727905035018921,9.272936267734622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.365234375,0.0,1607.6552734375,1895.4371337890625,0.0,3132.72216796875,0.9229018688201904,1.0,0.0,3.0,1.0,0.0
17772120,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7777748107910156,0.3317162096500397,0.3021020591259002,297.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8254057168960571,0.398021787405014,0.3802306652069092,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8230750560760498,0.4996373951435089,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8577126264572144,0.4499343037605285,0.429203450679779,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7038602232933044,0.2422060519456863,1.1088194847106934,285.0067749023437,284.95001220703125,300.95025634765625,295.783935546875,298.7391357421875,297.6400451660156,285.0053405761719,1.0,0.6263797283172607,0.4387374222278595,0.4387374222278595,1.0,1.0,-3.26621675491333,1.0803626775741575,2.185854196548462,0.3393123149871826,0.976255476474762,0.976255476474762,0.0,191.759017944336,200.0,68759.1015625,0.0,3053.5,1.0,278.7427062988281,283.08270263671875,298.76953125,303.17901611328125,293.1499938964844,293.1499938964844,278.45001220703125,33552.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870005190372467,1.0,0.0,0.0,3.788230180740357,3.788254976272583,9.575600188327371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.7724609375,0.0,1673.455078125,1895.4371337890625,0.0,3122.859375,0.934629201889038,1.0,0.0,3.0,1.0,0.0
17772180,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7762080430984497,0.3312194943428039,0.3019376993179321,297.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8243156671524048,0.3984088599681854,0.3806654214859009,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9990000128746032,0.8246423006057739,0.5023390054702759,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8561326861381531,0.4495363235473633,0.4290999472141266,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7025763988494873,0.2420774698257446,1.109066128730774,284.8724670410156,284.95001220703125,300.91845703125,295.7799072265625,298.7216491699219,297.6318359375,284.8703918457031,1.0,0.6276667714118958,0.4381222128868103,0.4381222128868103,1.0,1.0,-3.269965648651123,1.0801987648010254,2.1897668838500977,0.3383609354496002,0.8832060098648071,0.8832060098648071,0.0,193.24899291992188,200.0,69666.1171875,0.0,3069.91552734375,1.0,278.4954833984375,282.9331970214844,298.8110046386719,303.3968811035156,293.1499938964844,293.1499938964844,278.45001220703125,37591.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756815195083618,1.0,0.0,0.0,3.756382703781128,3.756408214569092,9.41527446229884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.1396484375,0.0,1667.0289306640625,1895.4371337890625,0.0,3176.09716796875,0.928165853023529,1.0,0.0,3.0,1.0,0.0
17772240,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7741153240203857,0.3306163251399994,0.3014425635337829,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8229721188545227,0.3987824618816376,0.3810795843601227,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9990000128746032,0.8259722590446472,0.5055271983146667,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8540859222412109,0.4489998817443847,0.4286636412143707,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7008547782897949,0.2418424636125564,1.108390212059021,284.899658203125,284.95001220703125,300.8864440917969,295.7754821777344,298.7029724121094,297.62188720703125,284.9013061523437,1.0,0.6288819313049316,0.4375070333480835,0.4375070333480835,1.0,1.0,-3.2723660469055176,1.0795278549194336,2.192838191986084,0.3371858596801758,0.879118025302887,0.879118025302887,0.0,194.9285888671875,203.0,69388.6875,0.0,3084.501220703125,1.0,278.4571228027344,282.9609069824219,298.79327392578125,303.3196105957031,293.1499938964844,293.1499938964844,278.75,38577.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877017617225647,1.0,0.0,0.0,3.6806161403656006,3.680640935897827,9.039290489454288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.0771484375,0.0,1586.946044921875,1895.4371337890625,0.0,3188.625244140625,0.9142054319381714,1.0,0.0,3.0,1.0,0.0
17772300,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7723581194877625,0.3304531872272491,0.3011354207992553,297.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.821790874004364,0.3991874754428863,0.3814998865127563,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8279085755348206,0.5084204077720642,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.852321982383728,0.4488557279109955,0.428379088640213,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6993539333343506,0.2418181300163269,1.1080098152160645,285.0185852050781,284.95001220703125,300.854248046875,295.77069091796875,298.6888122558594,297.61871337890625,285.0199584960937,1.0,0.6300928592681885,0.4368918240070343,0.4368918240070343,1.0,1.0,-3.2751786708831787,1.079009175300598,2.196169376373291,0.3360202610492706,0.9622059464454652,0.9622059464454652,0.0,196.4860076904297,203.0,68600.875,0.0,3099.324462890625,1.0,278.7021179199219,283.0947265625,298.74444580078125,303.1036682128906,293.1499938964844,293.1499938964844,278.75,34201.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719078302383423,1.0,0.0,0.0,3.7276206016540527,3.727644920349121,9.27164251152135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.1044921875,0.0,1607.5123291015625,1895.4371337890625,0.0,3140.706298828125,0.9228549599647522,1.0,0.0,3.0,1.0,0.0
17772360,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7711160778999329,0.3303889334201813,0.3011282086372375,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8208646178245544,0.3996020555496216,0.3819360733032226,297.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.8299959897994995,0.5108416080474854,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8510264754295349,0.4488421380519867,0.4283992648124695,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6982791423797607,0.2418922185897827,1.1084703207015991,285.0061340332031,284.95001220703125,300.82183837890625,295.7655029296875,298.6757507324219,297.6172790527344,285.00469970703125,1.0,0.631358802318573,0.4362832605838775,0.4362832605838775,1.0,1.0,-3.2791826725006104,1.0789430141448977,2.200239658355713,0.3350605368614197,0.9754294753074646,0.9754294753074646,0.0,197.86746215820312,206.0,68771.109375,0.0,3115.78466796875,1.0,278.74273681640625,283.0843811035156,298.7513427734375,303.16241455078125,293.1499938964844,293.1499938964844,278.45001220703125,33578.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708809614181519,1.0,0.0,0.0,3.7874484062194815,3.787473440170288,9.571648433848168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.322265625,0.0,1672.7281494140625,1895.4371337890625,0.0,3131.074462890625,0.9344664812088012,1.0,0.0,3.0,1.0,0.0
17772420,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.769625186920166,0.329881340265274,0.3009534776210785,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8198227286338806,0.399981826543808,0.3823642134666443,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.8313843011856079,0.5134919285774231,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.849537193775177,0.4484369158744812,0.4282881617546081,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6970435976982117,0.2417550534009933,1.1086777448654177,284.8721923828125,284.95001220703125,300.78924560546875,295.7599182128906,298.6581115722656,297.6091613769531,284.87017822265625,1.0,0.6326199173927307,0.4356746971607208,0.4356746971607208,1.0,1.0,-3.2827935218811035,1.0787222385406494,2.204071283340454,0.3340858817100525,0.8824349641799927,0.8824349641799927,0.0,199.35617065429688,206.0,69669.40625,0.0,3132.01806640625,1.0,278.4955139160156,282.935302734375,298.791259765625,303.37811279296875,293.1499938964844,293.1499938964844,278.45001220703125,37633.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765811324119568,1.0,0.0,0.0,3.7547354698181152,3.7547607421875,9.407017955709308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.1943359375,0.0,1665.4169921875,1895.4371337890625,0.0,3184.53271484375,0.9278215765953064,1.0,0.0,3.0,1.0,0.0
17772480,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7676284909248352,0.3292675912380218,0.3004492223262787,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8185336589813232,0.4003482758998871,0.382771760225296,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8325355052947998,0.5166197419166565,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8476018905639648,0.4478957056999206,0.4278466999530792,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6953821182250977,0.2415127456188202,1.107967734336853,284.8995666503906,284.95001220703125,300.7564697265625,295.7538757324219,298.6393127441406,297.59930419921875,284.90118408203125,1.0,0.6338093280792236,0.4350661337375641,0.4350661337375641,1.0,1.0,-3.285054922103882,1.0779966115951538,2.2070581912994385,0.3328897356986999,0.8784385919570923,0.8784385919570923,0.0,201.03466796875,209.0,69383.859375,0.0,3146.390380859375,1.0,278.4571228027344,282.9630432128906,298.7719421386719,303.2987670898437,293.1499938964844,293.1499938964844,278.75,38601.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779458403587341,1.0,0.0,0.0,3.678632736206055,3.678657531738281,9.029551506500866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.8984375,0.0,1584.877197265625,1895.4371337890625,0.0,3197.3271484375,0.9137805104255676,1.0,0.0,3.0,1.0,0.0
17772540,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7659549117088318,0.3290916085243225,0.3001317083835602,297.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8173989653587341,0.4007461667060852,0.3831854462623596,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8343064188957214,0.519457221031189,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8459358811378479,0.4477452933788299,0.4275572299957275,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6939361691474915,0.2414806634187698,1.10755455493927,285.0180358886719,284.95001220703125,300.7234802246094,295.7474060058594,298.6250305175781,297.5961303710937,285.01934814453125,1.0,0.6349951028823853,0.4344575405120849,0.4344575405120849,1.0,1.0,-3.2877347469329834,1.077425241470337,2.2103095054626465,0.3317032158374786,0.961142122745514,0.961142122745514,0.0,202.59005737304688,209.0,68587.8046875,0.0,3161.0146484375,1.0,278.7020568847656,283.09649658203125,298.7214660644531,303.0807189941406,293.1499938964844,293.1499938964844,278.75,34218.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728712201118469,1.0,0.0,0.0,3.725392818450928,3.725417137145996,9.26056316075119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.6943359375,0.0,1605.0694580078125,1895.4371337890625,0.0,3149.742431640625,0.9223648905754088,1.0,0.0,3.0,1.0,0.0
17772600,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7647761702537537,0.3290144205093384,0.3001129925251007,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8165086507797241,0.4011535346508026,0.3836150169372558,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.8362275958061218,0.5218323469161987,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8447157144546509,0.4477241337299347,0.4275708794593811,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.692904531955719,0.2415461838245391,1.1079789400100708,285.0053405761719,284.95001220703125,300.6903381347656,295.740478515625,298.61181640625,297.5947265625,285.00390625,1.0,0.6362364888191223,0.4338489770889282,0.4338489770889282,1.0,1.0,-3.291610717773437,1.0772902965545654,2.214320421218872,0.3307057023048401,0.9739713072776794,0.9739713072776794,0.0,203.96945190429688,212.0,68749.8046875,0.0,3177.3095703125,1.0,278.7427062988281,283.0860900878906,298.7266540527344,303.13720703125,293.1499938964844,293.1499938964844,278.45001220703125,33601.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718773722648621,1.0,0.0,0.0,3.784737348556519,3.784762382507324,9.55795030677109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11225.650390625,0.0,1669.69580078125,1895.4371337890625,0.0,3140.4208984375,0.9338712096214294,1.0,0.0,3.0,1.0,0.0
17772660,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7633572220802307,0.3284961283206939,0.2999276220798492,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8155031204223633,0.401526004076004,0.3840364813804626,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.8374344706535339,0.5244346261024475,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8433082103729248,0.4473133981227875,0.4274534583091736,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6917158961296082,0.2414010465145111,1.1081494092941284,284.87188720703125,284.95001220703125,300.65704345703125,295.73309326171875,298.5940856933594,297.586669921875,284.8699951171875,1.0,0.6374730467796326,0.4332444965839386,0.4332444965839386,1.0,1.0,-3.295090675354004,1.0770093202590942,2.218081474304199,0.3297027349472046,0.8810768127441406,0.8810768127441406,0.0,205.4571533203125,212.0,69636.046875,0.0,3193.36865234375,1.0,278.4955749511719,282.9376220703125,298.7647399902344,303.350341796875,293.1499938964844,293.1499938964844,278.45001220703125,37687.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877605676651001,1.0,0.0,0.0,3.7509047985076895,3.750930070877075,9.387832733409596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.0380859375,0.0,1661.3311767578125,1895.4371337890625,0.0,3194.13818359375,0.9269919395446776,1.0,0.0,3.0,1.0,0.0
17772720,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7614534497261047,0.327873021364212,0.2994148731231689,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8142549395561218,0.4018853306770324,0.3844373822212219,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8384057879447937,0.5275045037269592,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.841474175453186,0.4467701613903045,0.4270089268684387,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6901145577430725,0.2411526441574096,1.107409119606018,284.89959716796875,284.95001220703125,300.62353515625,295.7252197265625,298.5751953125,297.576904296875,284.9011535644531,1.0,0.6386383175849915,0.4326400458812713,0.4326400458812713,1.0,1.0,-3.297224283218384,1.0762280225753784,2.220996379852295,0.3284817039966583,0.8773083686828613,0.8773083686828613,0.0,207.1342315673828,215.0,69342.15625,0.0,3207.54052734375,1.0,278.4571533203125,282.96551513671875,298.7435913085937,303.2685852050781,293.1499938964844,293.1499938964844,278.75,38627.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790028691291809,1.0,0.0,0.0,3.6744537353515625,3.674478530883789,9.009047516883584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.50390625,0.0,1580.3333740234375,1895.4371337890625,0.0,3207.2353515625,0.9128692746162416,1.0,0.0,3.0,1.0,0.0
17772780,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7598605155944824,0.3276846706867218,0.299087792634964,297.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8131549954414368,0.4022761285305023,0.3848444819450378,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.8400087356567383,0.5302881002426147,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8398969769477844,0.4466158449649811,0.4267169833183288,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6887235641479492,0.2411137670278549,1.1069681644439695,285.0174560546875,284.95001220703125,300.58990478515625,295.71685791015625,298.560791015625,297.5737609863281,285.0186767578125,1.0,0.6398006677627563,0.4320355653762817,0.4320355653762817,1.0,1.0,-3.299783706665039,1.075602889060974,2.2241806983947754,0.3272705972194671,0.9595292806625366,0.9595292806625366,0.0,208.68728637695312,215.0,68538.9921875,0.0,3221.9814453125,1.0,278.70196533203125,283.0984191894531,298.6912841796875,303.0483093261719,293.1499938964844,293.1499938964844,278.75,34230.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739675879478455,1.0,0.0,0.0,3.721095323562622,3.7211196422576895,9.239211067324504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.58203125,0.0,1600.2137451171875,1895.4371337890625,0.0,3160.02490234375,0.9214082956314088,1.0,0.0,3.0,1.0,0.0
17772840,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7587412595748901,0.3275943994522095,0.2990575134754181,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8122907280921936,0.4026761949062347,0.385267436504364,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.8417600393295288,0.5326199531555176,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8387439250946045,0.4465888142585754,0.4267258644104004,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.687734067440033,0.2411712408065796,1.1073594093322754,285.0044250488281,284.95001220703125,300.5560913085937,295.7079772949219,298.5474548339844,297.57232666015625,285.0029602050781,1.0,0.6410189867019653,0.4314310848712921,0.4314310848712921,1.0,1.0,-3.303539991378784,1.075412631034851,2.2281274795532227,0.326246976852417,0.9718562960624696,0.9718562960624696,0.0,210.06491088867188,203.0,68692.296875,0.0,3238.122314453125,1.0,278.74267578125,283.0878601074219,298.6944885253906,303.1022644042969,293.1499938964844,293.1499938964844,278.45001220703125,33624.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730098605155945,1.0,0.0,0.0,3.779998779296875,3.7800235748291016,9.53403173298284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.265625,0.0,1664.256103515625,1895.4371337890625,0.0,3151.04296875,0.9328144192695618,1.0,0.0,3.0,1.0,0.0
17772900,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.758978009223938,0.3270518779754638,0.2987874448299408,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8130111694335938,0.4030398428440094,0.3856091201305389,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.8430098295211792,0.5316331386566162,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8391091823577881,0.4461590945720672,0.4265255928039551,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6881366968154907,0.2410057634115219,1.1071244478225708,284.86834716796875,284.95001220703125,300.5220947265625,295.6985778808594,298.53033447265625,297.56561279296875,284.8661804199219,1.0,0.640199601650238,0.4308266043663025,0.4308266043663025,1.0,1.0,-3.301935195922852,1.073228120803833,2.2287070751190186,0.3246650099754333,0.8765997886657715,0.8765997886657715,0.0,209.4939117431641,203.0,69492.90625,0.0,3231.3193359375,1.0,278.4956970214844,282.9378356933594,298.7304382324219,303.310791015625,293.1499938964844,293.1499938964844,278.45001220703125,37854.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787567615509033,1.0,0.0,0.0,3.743198394775391,3.743223667144776,9.349298011329664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.494140625,0.0,1653.5792236328125,1895.4371337890625,0.0,3204.92822265625,0.9252822399139404,1.0,0.0,3.0,1.0,0.0
