time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7596861124038696,0.3264077305793762,0.298143059015274,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8145061731338501,0.4033900499343872,0.3858858048915863,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.8446254730224609,0.5289823412895203,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8400704264640808,0.4455938339233398,0.4259452819824219,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6890579462051392,0.2407419234514236,1.105746865272522,284.89404296875,284.95001220703125,300.48797607421875,295.6886291503906,298.5142517089844,297.5605163574219,284.8952941894531,1.0,0.6384612321853638,0.4302543401718139,0.4302543401718139,1.0,1.0,-3.2959578037261963,1.0695236921310425,2.2264339923858643,0.3223942518234253,0.8699612617492676,0.8699612617492676,0.0,207.8623962402344,206.0,69041.2890625,0.0,3208.8505859375,1.0,278.4571838378906,282.966064453125,298.70611572265625,303.2180480957031,293.1499938964844,293.1499938964844,278.75,38980.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800152540206909,1.0,0.0,0.0,3.658208131790161,3.658232927322388,8.92956165898795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.9951171875,0.0,1564.6741943359375,1895.4371337890625,0.0,3216.723388671875,0.9094727039337158,1.0,0.0,3.0,1.0,0.0
17773020,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.759762167930603,0.3262247145175934,0.2977379858493805,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.815159022808075,0.4037737548351288,0.3862111270427704,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.8472540974617004,0.5281028151512146,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8402751684188843,0.4454347193241119,0.4255660772323608,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6892883777618408,0.2407164722681045,1.1049447059631348,285.010009765625,284.95001220703125,300.4537048339844,295.6781616210937,298.5040283203125,297.5639038085937,285.010986328125,1.0,0.6380560398101807,0.429682046175003,0.429682046175003,1.0,1.0,-3.2933688163757324,1.0670883655548096,2.226280450820923,0.3203814327716827,0.9487016201019288,0.9487016201019288,0.0,207.28585815429688,206.0,68148.171875,0.0,3199.895263671875,1.0,278.70147705078125,283.0986022949219,298.6502685546875,302.98663330078125,293.1499938964844,293.1499938964844,278.75,34490.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874670684337616,1.0,0.0,0.0,3.69957447052002,3.699598550796509,9.13265012059128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.9521484375,0.0,1577.5802001953125,1895.4371337890625,0.0,3166.618408203125,0.9168074131011964,1.0,0.0,3.0,1.0,0.0
17773080,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7598855495452881,0.3261504173278808,0.2976648807525635,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8155943751335144,0.4041677117347717,0.3865725398063659,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.8499931693077087,0.5277124643325806,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8404412865638733,0.4454089403152466,0.425518274307251,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6895199418067932,0.2408027201890945,1.1051690578460691,284.99591064453125,284.95001220703125,300.4192810058594,295.6671142578125,298.4945373535156,297.5683898925781,284.9945373535156,1.0,0.638005256652832,0.4291097819805145,0.4291097819805145,1.0,1.0,-3.293455123901367,1.0656250715255735,2.227829933166504,0.3188773393630981,0.9575208425521852,0.9575208425521852,0.0,207.0860137939453,209.0,68225.1328125,0.0,3198.976318359375,1.0,278.7425231933594,283.0882873535156,298.6508483886719,303.031982421875,293.1499938964844,293.1499938964844,278.45001220703125,33912.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734007477760315,1.0,0.0,0.0,3.753563404083252,3.7535879611968994,9.401146030540986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.2080078125,0.0,1635.4039306640625,1895.4371337890625,0.0,3154.708740234375,0.9270327687263488,1.0,0.0,3.0,1.0,0.0
17773140,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7595240473747253,0.3256557583808899,0.2974475026130676,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8156532049179077,0.4045281708240509,0.3869374394416809,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.8519536256790161,0.5280908942222595,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8401520848274231,0.4450113177299499,0.4253587126731872,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6893619298934937,0.2406937032938003,1.1052507162094116,284.86773681640625,284.95001220703125,300.3847045898437,295.655517578125,298.4801330566406,297.565673828125,284.86669921875,1.0,0.6382190585136414,0.4285374879837036,0.4285374879837036,1.0,1.0,-3.293994903564453,1.064321994781494,2.229672908782959,0.3174893260002136,0.8656055927276611,0.8656055927276611,0.0,207.3069000244141,209.0,68977.9765625,0.0,3201.4228515625,1.0,278.4963684082031,282.94683837890625,298.68475341796875,303.2325439453125,293.1499938964844,293.1499938964844,278.45001220703125,38322.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788893818855286,1.0,0.0,0.0,3.70697283744812,3.706997871398926,9.169213512905116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.4892578125,0.0,1615.1322021484375,1895.4371337890625,0.0,3206.171630859375,0.9174813032150269,1.0,0.0,3.0,1.0,0.0
17773200,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.758503258228302,0.3250868320465088,0.2969368100166321,297.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8152728080749512,0.4048784077167511,0.3872920870780945,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.8536447882652283,0.5293493270874023,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8392417430877686,0.444513201713562,0.4249066710472107,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6886220574378967,0.2405034899711609,1.1045514345169067,284.90087890625,284.95001220703125,300.3500061035156,295.643310546875,298.46435546875,297.5608215332031,284.9022827148437,1.0,0.6385812759399414,0.4279651939868927,0.4279651939868927,1.0,1.0,-3.293936014175415,1.0627979040145874,2.231137990951538,0.315998762845993,0.8655169606208801,0.8655169606208801,0.0,207.95758056640625,212.0,68638.4765625,0.0,3204.960693359375,1.0,278.4574584960937,282.9790954589844,298.65936279296875,303.14166259765625,293.1499938964844,293.1499938964844,278.75,38882.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800485730171204,1.0,0.0,0.0,3.626685619354248,3.626709938049317,8.776333970672567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.78125,0.0,1528.8160400390625,1895.4371337890625,0.0,3217.035888671875,0.902490496635437,1.0,0.0,3.0,1.0,0.0
17773260,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7575898170471191,0.3248851299285888,0.2966082394123077,297.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8148501515388489,0.4052547514438629,0.3876602053642273,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.855818510055542,0.5307136178016663,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8383777141571045,0.4443434774875641,0.4246079623699188,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6879017353057861,0.2404690235853195,1.1041511297225952,285.0151672363281,284.95001220703125,300.31512451171875,295.6307067871094,298.4523010253906,297.5611572265625,285.0159606933594,1.0,0.6391118168830872,0.4274951517581939,0.4274951517581939,1.0,1.0,-3.2947800159454346,1.0618561506271362,2.232923984527588,0.3148516416549682,0.9452489614486694,0.9452489614486694,0.0,208.70187377929688,212.0,67836.9296875,0.0,3211.029052734375,1.0,278.7008361816406,283.1083068847656,298.6033630371094,302.917236328125,293.1499938964844,293.1499938964844,278.75,34259.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748682737350464,1.0,0.0,0.0,3.674274206161499,3.674298048019409,9.00816644389124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.037109375,0.0,1547.2337646484375,1895.4371337890625,0.0,3168.471435546875,0.9109731912612916,1.0,0.0,3.0,1.0,0.0
17773320,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7568636536598206,0.3246825933456421,0.2965005338191986,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8144384622573853,0.4056305587291717,0.3880452215671539,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9990000128746032,0.8579411506652832,0.5320806503295898,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8376557230949402,0.4442030787467956,0.4245346188545227,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6872916221618652,0.2404322326183319,1.1042423248291016,284.9994812011719,284.95001220703125,300.2800598144531,295.617919921875,298.440185546875,297.5614624023437,284.9979858398437,1.0,0.6398108005523682,0.4270250797271728,0.4270250797271728,1.0,1.0,-3.2967782020568848,1.0613495111465454,2.235428810119629,0.3139111697673797,0.9544251561164856,0.9544251561164856,0.0,209.5009002685547,215.0,67955.5390625,0.0,3219.968505859375,1.0,278.7423095703125,283.09619140625,298.6032409667969,302.96551513671875,293.1499938964844,293.1499938964844,278.45001220703125,33709.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738178610801697,1.0,0.0,0.0,3.7319798469543457,3.732004404067993,9.293341349803086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.2470703125,0.0,1608.775634765625,1895.4371337890625,0.0,3158.62109375,0.9220293760299684,1.0,0.0,3.0,1.0,0.0
17773380,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7556893825531006,0.3239957094192505,0.2961698770523071,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8137383460998535,0.405964732170105,0.3884214758872986,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8591928482055664,0.534026026725769,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8365336060523987,0.4436241686344147,0.4242678582668304,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6862868666648865,0.2401167452335357,1.1037391424179075,284.8705749511719,284.95001220703125,300.2447814941406,295.6049194335937,298.4227905273437,297.5541076660156,284.8695068359375,1.0,0.6405807137489319,0.4265550374984741,0.4265550374984741,1.0,1.0,-3.2982499599456787,1.0606443881988523,2.237605571746826,0.3129399418830871,0.8630889058113098,0.8630889058113098,0.0,210.58450317382807,215.0,68720.296875,0.0,3229.344970703125,1.0,278.496826171875,282.9540710449219,298.6361083984375,303.1667175292969,293.1499938964844,293.1499938964844,278.45001220703125,38182.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795185089111328,1.0,0.0,0.0,3.6876027584075928,3.6876275539398193,9.073640399037686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.65234375,0.0,1591.903564453125,1895.4371337890625,0.0,3212.068115234375,0.9130393266677856,1.0,0.0,3.0,1.0,0.0
17773440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7539255619049072,0.3231883347034454,0.2954946756362915,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8126891851425171,0.4062821865081787,0.3887771666049957,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.8601013422012329,0.536658525466919,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8348689675331116,0.4428943395614624,0.4236514270305633,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6847256422042847,0.2396564781665802,1.10211181640625,284.9022216796875,284.95001220703125,300.2093200683594,295.5917358398437,298.4037475585937,297.5443420410156,284.9034729003906,1.0,0.6413348913192749,0.426084965467453,0.426084965467453,1.0,1.0,-3.29833459854126,1.0594321489334106,2.23890233039856,0.3117501437664032,0.862762451171875,0.862762451171875,0.0,211.9720916748047,218.0,68383.1640625,0.0,3237.35205078125,1.0,278.45758056640625,282.9848937988281,298.609375,303.0755615234375,293.1499938964844,293.1499938964844,278.75,38785.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808242082595825,1.0,0.0,0.0,3.608872890472412,3.608896970748901,8.690333856975485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.77734375,0.0,1508.49658203125,1895.4371337890625,0.0,3224.303955078125,0.8984382748603821,1.0,0.0,3.0,1.0,0.0
17773500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7523472905158997,0.3227529227733612,0.2949730455875397,297.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8116905093193054,0.4066247940063476,0.3891383111476898,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.8614557385444641,0.5391972064971924,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8333351016044617,0.4424914121627807,0.4231534600257873,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6832380890846252,0.2393479645252227,1.1005823612213137,285.01385498046875,284.95001220703125,300.1736755371094,295.5783996582031,298.3882751464844,297.53985595703125,285.01446533203125,1.0,0.6421228051185608,0.4256149232387543,0.4256149232387543,1.0,1.0,-3.2987537384033203,1.0583436489105225,2.240410089492798,0.3105618357658386,0.9407492280006408,0.9407492280006408,0.0,213.3286590576172,218.0,67573.515625,0.0,3245.93505859375,1.0,278.7004089355469,283.11187744140625,298.5519714355469,302.84979248046875,293.1499938964844,293.1499938964844,278.75,34214.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757054209709167,1.0,0.0,0.0,3.6569225788116455,3.656946182250977,8.923285577111528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.9169921875,0.0,1527.498779296875,1895.4371337890625,0.0,3176.321533203125,0.9070380926132202,1.0,0.0,3.0,1.0,0.0
17773560,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7511032223701477,0.3223623037338257,0.2946959435939789,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8108327388763428,0.4069703221321106,0.389512836933136,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.8627883195877075,0.5414679050445557,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8320900797843933,0.4421580731868744,0.4229001700878143,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6820091009140015,0.2390800565481186,1.0996394157409668,284.9964904785156,284.95001220703125,300.13787841796875,295.5648498535156,298.3730163574219,297.5359191894531,284.99493408203125,1.0,0.6429835557937622,0.4250929951667785,0.4250929951667785,1.0,1.0,-3.3001623153686523,1.0574839115142822,2.24267840385437,0.3094020485877991,0.948008120059967,0.948008120059967,0.0,214.59312438964844,221.0,67666.03125,0.0,3256.21044921875,1.0,278.7422180175781,283.0988464355469,298.5504455566406,302.8951416015625,293.1499938964844,293.1499938964844,278.45001220703125,33739.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746524453163147,1.0,0.0,0.0,3.7137255668640137,3.713749885559082,9.20264994874742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.5390625,0.0,1588.0228271484375,1895.4371337890625,0.0,3166.44775390625,0.9179179668426514,1.0,0.0,3.0,1.0,0.0
17773620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.7495670914649963,0.3215271234512329,0.2942284643650055,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8098042607307434,0.4072774052619934,0.3898767530918121,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.8633004426956177,0.5440723896026611,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8305945992469788,0.4414232969284057,0.4224837720394134,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6805419325828552,0.2385719418525695,1.0982561111450195,284.86895751953125,284.95001220703125,300.1018981933594,295.5511169433594,298.3529663085937,297.52508544921875,284.8681945800781,1.0,0.6438474059104919,0.4245710670948028,0.4245710670948028,1.0,1.0,-3.301008939743042,1.056404948234558,2.244604110717773,0.3081969916820526,0.8567084670066833,0.8567084670066833,0.0,216.0191192626953,221.0,68375.6015625,0.0,3266.143310546875,1.0,278.4972839355469,282.95904541015625,298.5821533203125,303.0919189453125,293.1499938964844,293.1499938964844,278.45001220703125,38382.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803163170814514,1.0,0.0,0.0,3.6648473739624015,3.66487193107605,8.962002198131813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.509765625,0.0,1567.650146484375,1895.4371337890625,0.0,3219.544921875,0.9080471396446228,1.0,0.0,3.0,1.0,0.0
17773680,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7475789189338684,0.3206052780151367,0.2934470474720001,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8085209727287292,0.4075711667537689,0.3902194499969482,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8635662794113159,0.5471639633178711,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8286856412887573,0.4405738413333893,0.4217493534088135,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6786559224128723,0.2379539459943771,1.0958983898162842,284.90203857421875,284.95001220703125,300.0657958984375,295.5372314453125,298.3319396972656,297.51275634765625,284.9031677246094,1.0,0.6446479558944702,0.4240491390228271,0.4240491390228271,1.0,1.0,-3.3004820346832275,1.0548255443572998,2.245656490325928,0.3067759275436401,0.8572493195533752,0.8572493195533752,0.0,217.65231323242188,209.0,68014.4375,0.0,3274.1728515625,1.0,278.457763671875,282.9910583496094,298.55426025390625,302.99755859375,293.1499938964844,293.1499938964844,278.75,38872.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815355896949768,1.0,0.0,0.0,3.584736585617065,3.5847606658935547,8.574480148126895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.509765625,0.0,1482.871337890625,1895.4371337890625,0.0,3230.969970703125,0.8931525349617004,1.0,0.0,3.0,1.0,0.0
17773740,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7472932934761047,0.3200517296791076,0.2927605509757995,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8090160489082336,0.407890260219574,0.3904933035373688,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.8646063208580017,0.5465402603149414,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8285679221153259,0.4400519430637359,0.4210759997367859,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6783745288848877,0.2374933511018753,1.093369960784912,285.0085754394531,284.95001220703125,300.0295104980469,295.5231628417969,298.3156433105469,297.5075988769531,285.0085754394531,1.0,0.64342200756073,0.4235272109508514,0.4235272109508514,1.0,1.0,-3.2953989505767822,1.0515801906585691,2.243818759918213,0.3048437237739563,0.9311261177062988,0.9311261177062988,0.0,217.1078643798828,209.0,67130.0234375,0.0,3259.73583984375,1.0,278.6998291015625,283.1140441894531,298.4957580566406,302.7685852050781,293.1499938964844,293.1499938964844,278.75,34320.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763046860694885,1.0,0.0,0.0,3.631179094314575,3.631202459335327,8.798094199846673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.3046875,0.0,1499.8260498046875,1895.4371337890625,0.0,3181.940673828125,0.9013134241104126,1.0,0.0,3.0,1.0,0.0
17773800,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7482314109802246,0.319548636674881,0.2922732234001159,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8106778264045715,0.4082123339176178,0.3907350301742553,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8662670850753784,0.543484091758728,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8297201991081238,0.4395991265773773,0.420598953962326,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6792559623718262,0.2370866388082504,1.0912419557571411,284.9858093261719,284.95001220703125,299.9930725097656,295.5089416503906,298.30206298828125,297.5066833496094,284.9839172363281,1.0,0.6414015889167786,0.4230052828788757,0.4230052828788757,1.0,1.0,-3.2883005142211914,1.0476109981536863,2.240689516067505,0.3025341331958771,0.9320202469825744,0.9320202469825744,0.0,215.17233276367188,212.0,67067.7578125,0.0,3233.05419921875,1.0,278.7419738769531,283.0986328125,298.49249267578125,302.804443359375,293.1499938964844,293.1499938964844,278.45001220703125,34067.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749988675117493,1.0,0.0,0.0,3.680952787399292,3.680976867675781,9.040944064508948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.125,0.0,1553.2947998046875,1895.4371337890625,0.0,3169.6962890625,0.9107008576393129,1.0,0.0,3.0,1.0,0.0
17773860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.74806147813797,0.3186494708061218,0.2916572690010071,297.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8112336993217468,0.408499538898468,0.3910085558891296,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.8675352931022644,0.5427255034446716,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8297221660614014,0.4387826919555664,0.4200150370597839,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6790964007377625,0.2364863157272339,1.0889976024627686,284.8629150390625,284.95001220703125,299.9565124511719,295.4945373535156,298.2855834960937,297.5012512207031,284.8631896972656,1.0,0.6407003402709961,0.4225709736347198,0.4225709736347198,1.0,1.0,-3.283567190170288,1.0447300672531128,2.2388370037078857,0.3006304204463959,0.8404805660247803,0.8404805660247803,0.0,214.55984497070312,212.0,67574.4375,0.0,3219.13330078125,1.0,278.4981994628906,282.967041015625,298.52203369140625,302.98602294921875,293.1499938964844,293.1499938964844,278.45001220703125,39189.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802322149276733,1.0,0.0,0.0,3.6143312454223633,3.614355325698853,8.716641559658456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.6005859375,0.0,1517.48095703125,1895.4371337890625,0.0,3218.756591796875,0.8972603678703308,1.0,0.0,3.0,1.0,0.0
17773920,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7471107244491577,0.3177204132080078,0.2907970249652862,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8111428022384644,0.408778578042984,0.3912824690341949,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.8686256408691406,0.5432921648025513,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8289397358894348,0.4379040002822876,0.4191785752773285,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6782022714614868,0.2358253002166748,1.0860940217971802,284.90118408203125,284.95001220703125,299.9198303222656,295.4800109863281,298.26837158203125,297.4945983886719,284.90203857421875,1.0,0.6402261853218079,0.4221366941928863,0.4221366941928863,1.0,1.0,-3.2790448665618896,1.041935920715332,2.2371089458465576,0.2988529205322265,0.8439986705780029,0.8439986705780029,0.0,214.6672515869141,215.0,67151.5234375,0.0,3209.735595703125,1.0,278.4581298828125,283.0035400390625,298.49249267578125,302.8828125,293.1499938964844,293.1499938964844,278.75,39212.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809295892715454,1.0,0.0,0.0,3.5300233364105225,3.530046939849853,8.314735850944999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.23828125,0.0,1426.9864501953125,1895.4371337890625,0.0,3225.291748046875,0.8813300728797913,1.0,0.0,3.0,1.0,0.0
17773980,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7462067604064941,0.3171640038490295,0.2901354134082794,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8109326958656311,0.4090848267078399,0.391573965549469,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.8701913356781006,0.5441281199455261,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8281351923942566,0.4373630285263061,0.4185130000114441,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.677274227142334,0.2353445738554,1.083571434020996,285.0075988769531,284.95001220703125,299.8830261230469,295.4653015136719,298.2546691894531,297.4930419921875,285.00750732421875,1.0,0.6400150060653687,0.4217023849487304,0.4217023849487304,1.0,1.0,-3.2757670879364014,1.0395963191986084,2.236170768737793,0.2972172200679779,0.917364239692688,0.917364239692688,0.0,214.9703521728516,215.0,66318.515625,0.0,3204.202392578125,1.0,278.6984558105469,283.125732421875,298.4337463378906,302.6529235839844,293.1499938964844,293.1499938964844,278.75,34354.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752986788749695,1.0,0.0,0.0,3.576957941055298,3.5769810676574707,8.537308531231247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.2734375,0.0,1441.3485107421875,1895.4371337890625,0.0,3172.507568359375,0.8893181681632996,1.0,0.0,3.0,1.0,0.0
17774040,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7454676032066345,0.3166465759277344,0.2897193133831024,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8106948733329773,0.4093943238258362,0.391886830329895,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.8717018365859985,0.5450511574745178,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8274455666542053,0.4368892312049866,0.4180999100208282,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6764646768569946,0.2349167466163635,1.0817500352859497,284.9874267578125,284.95001220703125,299.8460998535156,295.4504699707031,298.2410583496094,297.4916687011719,284.9859924316406,1.0,0.6400566101074219,0.421268105506897,0.421268105506897,1.0,1.0,-3.274064302444458,1.0378259420394895,2.2362382411956787,0.2958258688449859,0.9198347926139832,0.9198347926139832,0.0,215.38986206054688,218.0,66334.5,0.0,3202.798828125,1.0,278.7415466308594,283.1119689941406,298.4316101074219,302.6922302246094,293.1499938964844,293.1499938964844,278.45001220703125,34013.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873830258846283,1.0,0.0,0.0,3.6287903785705566,3.628813982009888,8.786523153503367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.7421875,0.0,1494.925537109375,1895.4371337890625,0.0,3158.7373046875,0.8989957571029663,1.0,0.0,3.0,1.0,0.0
17774100,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7443351745605469,0.3157221972942352,0.2891311943531036,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8101646900177002,0.4096683263778686,0.392195850610733,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.8723958730697632,0.5465694665908813,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8263886570930481,0.4360488653182983,0.4175428450107574,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6753248572349548,0.2342792302370071,1.0796045064926147,284.8690185546875,284.95001220703125,299.80908203125,295.4354858398437,298.22265625,297.4833679199219,284.8695983886719,1.0,0.6402482390403748,0.4208337962627411,0.4208337962627411,1.0,1.0,-3.272306442260742,1.0360323190689087,2.236274242401123,0.2944714426994324,0.832729160785675,0.832729160785675,0.0,216.1293792724609,218.0,66869.53125,0.0,3203.05859375,1.0,278.4993591308594,282.9838256835937,298.4628601074219,302.8783874511719,293.1499938964844,293.1499938964844,278.45001220703125,39114.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791678547859192,1.0,0.0,0.0,3.5638368129730225,3.563860416412353,8.474789296997187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4365234375,0.0,1462.1539306640625,1895.4371337890625,0.0,3208.781494140625,0.8859965801239014,1.0,0.0,3.0,1.0,0.0
17774160,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7427147626876831,0.314755380153656,0.2882762849330902,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.809306800365448,0.409933477640152,0.3924909234046936,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.8728770017623901,0.5487406253814697,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8248629570007324,0.4351403713226318,0.4167161285877228,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6737321615219116,0.2335685491561889,1.0766699314117432,284.9065856933594,284.95001220703125,299.77197265625,295.4203491210937,298.2035827636719,297.47381591796875,284.9071655273437,1.0,0.6405032873153687,0.4204524159431457,0.4204524159431457,1.0,1.0,-3.269721269607544,1.0340720415115356,2.235649347305298,0.293113499879837,0.8379895091056824,0.8379895091056824,0.0,217.1856231689453,221.0,66510.53125,0.0,3203.26220703125,1.0,278.4585266113281,283.0182800292969,298.4340515136719,302.7809753417969,293.1499938964844,293.1499938964844,278.75,38960.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800594806671143,1.0,0.0,0.0,3.485779047012329,3.485802173614502,8.107613211905118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.17578125,0.0,1379.18115234375,1895.4371337890625,0.0,3217.13818359375,0.871343195438385,1.0,0.0,3.0,1.0,0.0
17774220,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7412605285644531,0.31413334608078,0.2875944972038269,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8084722757339478,0.4102237820625305,0.3927960097789764,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.8738207221031189,0.5508764982223511,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8234498500823975,0.4345465898513794,0.4160394072532654,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6722251772880554,0.23301862180233,1.0740134716033936,285.00927734375,284.95001220703125,299.7347412109375,295.40509033203125,298.18798828125,297.4693603515625,285.0089111328125,1.0,0.6408576369285583,0.4200710356235504,0.4200710356235504,1.0,1.0,-3.2678256034851074,1.0323728322982788,2.235452890396118,0.2918257713317871,0.9099981784820556,0.9099981784820556,0.0,218.2550048828125,221.0,65730.9921875,0.0,3205.05908203125,1.0,278.6974182128906,283.1363220214844,298.3750915527344,302.555419921875,293.1499938964844,293.1499938964844,278.75,34146.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874613881111145,1.0,0.0,0.0,3.5363659858703613,3.536388635635376,8.344642310476047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.744140625,0.0,1396.9434814453125,1895.4371337890625,0.0,3166.0859375,0.8800904750823975,1.0,0.0,3.0,1.0,0.0
17774280,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7400584816932678,0.3135393559932709,0.2871353328227997,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8077212572097778,0.4105159938335418,0.3931159973144531,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.874724268913269,0.5528611540794373,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.822252094745636,0.4340079724788666,0.4155928790569305,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6709244251251221,0.2325096577405929,1.0719610452651978,284.9872436523437,284.95001220703125,299.69744873046875,295.38970947265625,298.172607421875,297.4652709960937,284.9858093261719,1.0,0.6413316130638123,0.4196896553039551,0.4196896553039551,1.0,1.0,-3.267039060592652,1.0310728549957275,2.235966205596924,0.2907125651836395,0.911373734474182,0.911373734474182,0.0,219.295639038086,209.0,65763.59375,0.0,3209.135498046875,1.0,278.7411804199219,283.1210327148437,298.3723449707031,302.59552001953125,293.1499938964844,293.1499938964844,278.45001220703125,33901.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732942342758179,1.0,0.0,0.0,3.589871406555176,3.5898945331573486,8.599062084613251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.72265625,0.0,1451.8541259765625,1895.4371337890625,0.0,3153.709716796875,0.8901689648628235,1.0,0.0,3.0,1.0,0.0
17774340,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7399466037750244,0.3125358819961548,0.2864250242710113,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8084220290184021,0.4107713401317596,0.3933531641960144,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.8750699162483215,0.5517609119415283,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8223452568054199,0.4330952167510986,0.4149165153503418,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6707786321640015,0.2317805290222168,1.069165825843811,284.867919921875,284.95001220703125,299.6600646972656,295.3741760253906,298.15350341796875,297.4559326171875,284.8684997558594,1.0,0.6398239731788635,0.4193082451820373,0.4193082451820373,1.0,1.0,-3.260990858078003,1.0278568267822266,2.2331340312957764,0.2890829145908355,0.8235189914703369,0.8235189914703369,0.0,218.4539337158203,209.0,66204.9140625,0.0,3191.12548828125,1.0,278.50030517578125,282.9933776855469,298.40283203125,302.7784729003906,293.1499938964844,293.1499938964844,278.45001220703125,39262.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787510991096497,1.0,0.0,0.0,3.521280288696289,3.521303653717041,8.273599405583809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.51953125,0.0,1418.171875,1895.4371337890625,0.0,3204.875,0.8765577673912048,1.0,0.0,3.0,1.0,0.0
17774400,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7402614951133728,0.3115033209323883,0.2854075729846954,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8098608255386353,0.4110181927680969,0.3935282528400421,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.875841498374939,0.549051821231842,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.822992205619812,0.4321200847625732,0.4139220416545868,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6710962653160095,0.2309881597757339,1.065351486206055,284.90338134765625,284.95001220703125,299.62261962890625,295.3585510253906,298.1360168457031,297.4490661621094,284.9034729003906,1.0,0.6374571323394775,0.418926864862442,0.418926864862442,1.0,1.0,-3.250943660736084,1.023207187652588,2.227736473083496,0.286765456199646,0.8269199132919312,0.8269199132919312,0.0,216.5678558349609,212.0,65722.625,0.0,3158.648681640625,1.0,278.4588928222656,283.0273742675781,298.3720092773437,302.6734619140625,293.1499938964844,293.1499938964844,278.75,39183.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795493841171265,1.0,0.0,0.0,3.4381773471832275,3.438199996948242,7.887690571806161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.16015625,0.0,1332.462158203125,1895.4371337890625,0.0,3212.357666015625,0.8609464764595032,1.0,0.0,3.0,1.0,0.0
17774460,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7399812340736389,0.3108327090740204,0.284614086151123,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8104318380355835,0.4112914800643921,0.393753707408905,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.8774669766426086,0.5481900572776794,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8228998184204102,0.4314691722393036,0.4131234586238861,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6707413792610168,0.2303801327943802,1.062078595161438,285.0030212402344,284.95001220703125,299.5850830078125,295.3428039550781,298.1236267089844,297.4493713378906,285.0022277832031,1.0,0.6364591121673584,0.4185855090618133,0.4185855090618133,1.0,1.0,-3.244314670562744,1.019909143447876,2.224405527114868,0.2848028540611267,0.8952322006225586,0.8952322006225586,0.0,215.81398010253903,212.0,64879.73828125,0.0,3140.052734375,1.0,278.69610595703125,283.1436462402344,298.31060791015625,302.4399108886719,293.1499938964844,293.1499938964844,278.75,34326.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873785674571991,1.0,0.0,0.0,3.484314680099488,3.484336853027344,8.100802801891405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.4267578125,0.0,1344.5753173828125,1895.4371337890625,0.0,3158.31884765625,0.868674635887146,1.0,0.0,3.0,1.0,0.0
17774520,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7396223545074463,0.3101993501186371,0.2840714454650879,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8106998801231384,0.4115673005580902,0.3940120935440063,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9990000128746032,0.8790420889854431,0.5479966998100281,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8226519823074341,0.4308774471282959,0.4125789105892181,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6702698469161987,0.2298270463943481,1.0595784187316897,284.9799194335937,284.95001220703125,299.5475158691406,295.3269348144531,298.1112365722656,297.44970703125,284.9786682128906,1.0,0.6358243227005005,0.4182441830635071,0.4182441830635071,1.0,1.0,-3.2400765419006348,1.017473816871643,2.222602844238281,0.283300906419754,0.8932984471321106,0.8932984471321106,0.0,215.52911376953125,215.0,64830.546875,0.0,3129.28466796875,1.0,278.74072265625,283.1289978027344,298.30645751953125,302.4724426269531,293.1499938964844,293.1499938964844,279.04998779296875,34212.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720983862876892,1.0,0.0,0.0,3.531711339950561,3.531733989715576,8.322689950546192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.904296875,0.0,1392.5677490234375,1895.4371337890625,0.0,3142.49365234375,0.87736576795578,1.0,0.0,3.0,1.0,0.0
17774580,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7389761209487915,0.3096228837966919,0.2835022211074829,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8106676936149597,0.4118476212024688,0.394279807806015,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.8806188106536865,0.5484354496002197,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.82210373878479,0.4303523600101471,0.4120277166366577,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6695427298545837,0.2293168753385543,1.0571486949920654,285.06121826171875,284.95001220703125,299.5099182128906,295.3109436035156,298.0989685058594,297.4500732421875,285.0609130859375,1.0,0.6354845762252808,0.4179028272628784,0.4179028272628784,1.0,1.0,-3.236654758453369,1.0153335332870483,2.2213213443756104,0.2819174826145172,0.9711304306983948,0.9711304306983948,0.0,215.61917114257807,215.0,64120.44921875,0.0,3122.3779296875,1.0,278.9962158203125,283.23016357421875,298.274658203125,302.3237609863281,293.1499938964844,293.1499938964844,279.04998779296875,31636.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675658702850342,1.0,0.0,0.0,3.616291761398315,3.616314649581909,8.726100304556894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.0966796875,0.0,1463.645263671875,1895.4371337890625,0.0,3099.97607421875,0.8955946564674377,1.0,0.0,3.0,1.0,0.0
17774640,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7382559776306152,0.3089997172355652,0.2830250561237335,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8104726672172546,0.412123441696167,0.3945622146129608,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.881973922252655,0.549231231212616,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8214539885520935,0.4298025667667389,0.4115821123123169,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6687381863594055,0.228803351521492,1.0550527572631836,285.0245056152344,284.95001220703125,299.4722595214844,295.2948913574219,298.08575439453125,297.4490661621094,285.0211181640625,1.0,0.6354023218154907,0.4175614714622497,0.4175614714622497,1.0,1.0,-3.234320163726806,1.0135849714279177,2.2207353115081787,0.2806978821754455,0.9785218834877014,0.9785218834877014,0.0,215.94862365722656,218.0,64311.4765625,0.0,3119.153076171875,1.0,279.0414123535156,283.1979064941406,298.2835998535156,302.4003601074219,293.1499938964844,293.1499938964844,278.75,31820.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675586581230164,1.0,0.0,0.0,3.7023282051086426,3.7023520469665527,9.146251613856292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.439453125,0.0,1560.4481201171875,1895.4371337890625,0.0,3099.908935546875,0.913881778717041,1.0,0.0,3.0,1.0,0.0
17774700,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7370394468307495,0.3078875541687011,0.2823089361190796,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8099174499511719,0.4123541116714477,0.3948360085487366,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8823018074035645,0.5507594347000122,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8203225135803223,0.4287918508052826,0.4109129607677459,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6675025224685669,0.2280209213495254,1.052402377128601,284.87042236328125,284.95001220703125,299.4345397949219,295.2787170410156,298.0665283203125,297.4393615722656,284.8666381835937,1.0,0.6354684233665466,0.4172201156616211,0.4172201156616211,1.0,1.0,-3.231637477874756,1.0117080211639404,2.2199294567108154,0.2794755101203918,0.8749715685844421,0.8749715685844421,0.0,216.66192626953125,218.0,65167.6953125,0.0,3117.29248046875,1.0,278.7970886230469,283.0315246582031,298.31988525390625,302.61383056640625,293.1499938964844,293.1499938964844,278.75,36579.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746333718299866,1.0,0.0,0.0,3.685003042221069,3.685027599334717,9.060851198228193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.169921875,0.0,1576.842041015625,1895.4371337890625,0.0,3166.2685546875,0.9112059473991394,1.0,0.0,3.0,1.0,0.0
17774760,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7352132201194763,0.3066385686397552,0.2812393307685852,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.808960497379303,0.4125656187534332,0.3950885832309723,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.882203996181488,0.5530863404273987,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8185854554176331,0.4276078343391418,0.4098728001117706,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6656967997550964,0.227093830704689,1.0486602783203125,284.88787841796875,284.95001220703125,299.3968200683594,295.262451171875,298.0453186035156,297.42657470703125,284.8893127441406,1.0,0.635580837726593,0.4169089496135711,0.4169089496135711,1.0,1.0,-3.22770357131958,1.009456753730774,2.218246936798096,0.2781393229961395,0.8614490628242493,0.8614490628242493,0.0,217.75645446777344,221.0,64736.83203125,0.0,3114.834716796875,1.0,278.7576599121094,283.0535888671875,298.2892150878906,302.5213623046875,293.1499938964844,293.1499938964844,279.04998779296875,38595.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768754601478577,1.0,0.0,0.0,3.5999972820281982,3.6000213623046875,8.647641038805887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.876953125,0.0,1497.40185546875,1895.4371337890625,0.0,3187.2919921875,0.8961050510406494,1.0,0.0,3.0,1.0,0.0
