time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7335469126701355,0.3058160841464996,0.2803440392017364,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8080192804336548,0.4128082394599914,0.3953500390052795,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.8826961517333984,0.5553905367851257,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.816942572593689,0.4268036186695099,0.4089695513248443,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6639530658721924,0.2263502180576324,1.045096755027771,285.0005798339844,284.95001220703125,299.3591003417969,295.24609375,298.0286560058594,297.4203796386719,285.00146484375,1.0,0.6357808113098145,0.4165977835655212,0.4165977835655212,1.0,1.0,-3.224337816238404,1.0074193477630615,2.216918468475342,0.2768378257751465,0.9353909492492676,0.9353909492492676,0.0,218.86524963378903,221.0,63838.55078125,0.0,3113.686279296875,1.0,279.0001525878906,283.1827392578125,298.22222900390625,302.28424072265625,293.1499938964844,293.1499938964844,279.04998779296875,34298.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716848492622375,1.0,0.0,0.0,3.643132209777832,3.643155813217163,8.856113709043711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.67578125,0.0,1512.833251953125,1895.4371337890625,0.0,3138.61474609375,0.9039888978004456,1.0,0.0,3.0,1.0,0.0
17774880,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7322258949279785,0.3050983846187591,0.2797441482543945,297.612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8072084188461304,0.4130587577819824,0.3956304788589477,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8832617998123169,0.5574504137039185,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8155981302261353,0.4261255264282226,0.4083628058433532,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6624847054481506,0.2256849706172943,1.0422731637954712,284.9843139648437,284.95001220703125,299.32135009765625,295.2296447753906,298.0130615234375,297.4157409667969,284.9827880859375,1.0,0.6361060738563538,0.4162865877151489,0.4162865877151489,1.0,1.0,-3.222304582595825,1.0058611631393433,2.2164435386657715,0.2757376432418823,0.9392479062080384,0.9392479062080384,0.0,219.90321350097656,209.0,63841.8515625,0.0,3115.0185546875,1.0,279.0420837402344,283.1714172363281,298.2145690917969,302.3155822753906,293.1499938964844,293.1499938964844,278.75,33916.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703681826591492,1.0,0.0,0.0,3.6965365409851074,3.6965606212615967,9.11765766886674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.275390625,0.0,1569.7706298828125,1895.4371337890625,0.0,3126.264404296875,0.914126753807068,1.0,0.0,3.0,1.0,0.0
17774940,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7319942712783813,0.3039780259132385,0.2789297997951507,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8078568577766418,0.4132721424102783,0.3958296775817871,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.8832485675811768,0.5563985109329224,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8155798316001892,0.4250824749469757,0.4075634777545929,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6621566414833069,0.2248100489377975,1.0388126373291016,284.85528564453125,284.95001220703125,299.2835693359375,295.213134765625,297.9936828613281,297.4057922363281,284.8542785644531,1.0,0.6344575881958008,0.415975421667099,0.415975421667099,1.0,1.0,-3.215195894241333,1.0024611949920654,2.212734699249268,0.2741548418998718,0.8428643941879272,0.8428643941879272,0.0,219.0412750244141,209.0,64371.45703125,0.0,3094.97998046875,1.0,278.7977600097656,283.0325927734375,298.244384765625,302.49835205078125,293.1499938964844,293.1499938964844,278.75,39038.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760954141616821,1.0,0.0,0.0,3.634795904159546,3.6348202228546143,8.815629257696855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.26171875,0.0,1538.9571533203125,1895.4371337890625,0.0,3179.978271484375,0.9015493988990784,1.0,0.0,3.0,1.0,0.0
17775000,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7321413159370422,0.302800565958023,0.2777921855449676,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8092243075370789,0.4134746193885803,0.395965039730072,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.8836050629615784,0.5537683367729187,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8160886168479919,0.4239539802074432,0.4064328074455261,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6622487902641296,0.2238613963127136,1.034319519996643,284.8901062011719,284.95001220703125,299.2458190917969,295.196533203125,297.9756164550781,297.39776611328125,284.8910827636719,1.0,0.6319510340690613,0.4156642556190491,0.4156642556190491,1.0,1.0,-3.2040719985961914,0.9976263642311096,2.2064454555511475,0.271892786026001,0.8402997255325317,0.8402997255325317,0.0,217.14651489257807,212.0,63791.11328125,0.0,3060.810546875,1.0,278.75799560546875,283.0699768066406,298.2113342285156,302.3875732421875,293.1499938964844,293.1499938964844,279.04998779296875,39709.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769921660423279,1.0,0.0,0.0,3.534498691558838,3.53452205657959,8.335831580552622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.7431640625,0.0,1435.300048828125,1895.4371337890625,0.0,3188.386474609375,0.8826678991317749,1.0,0.0,3.0,1.0,0.0
17775060,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7317383885383606,0.3020271360874176,0.2768894731998443,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8097435235977173,0.4137080907821655,0.3961520195007324,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.8849090933799744,0.5529553890228271,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8158809542655945,0.4231921732425689,0.4055114686489105,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6617186665534973,0.2231198847293853,1.0304027795791626,284.9998779296875,284.95001220703125,299.20806884765625,295.17987060546875,297.9633178710937,297.3978271484375,285.00018310546875,1.0,0.6308176517486572,0.4154098927974701,0.4154098927974701,1.0,1.0,-3.1964025497436523,0.9941927790641784,2.202209949493408,0.270025759935379,0.9124845266342164,0.9124845266342164,0.0,216.375717163086,212.0,62850.19140625,0.0,3040.312744140625,1.0,278.9984436035156,283.1968688964844,298.1453857421875,302.1455383300781,293.1499938964844,293.1499938964844,279.04998779296875,34723.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708018660545349,1.0,0.0,0.0,3.573927640914917,3.5739505290985107,8.522848702341435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.2021484375,0.0,1440.8145751953125,1895.4371337890625,0.0,3130.33251953125,0.8890094757080078,1.0,0.0,3.0,1.0,0.0
17775120,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7313125133514404,0.301325261592865,0.2762716114521026,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8099855184555054,0.4139473140239715,0.3963748812675476,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.8862228989601135,0.5527649521827698,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8155661225318909,0.4225242137908935,0.404880553483963,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6611239314079285,0.2224562615156173,1.0273584127426147,284.981689453125,284.95001220703125,299.1703491210937,295.16314697265625,297.95147705078125,297.39849853515625,284.9803161621094,1.0,0.6300579905509949,0.4151555001735687,0.4151555001735687,1.0,1.0,-3.1912765502929688,0.9916768074035645,2.1995997428894043,0.2686375081539154,0.9141519069671632,0.9141519069671632,0.0,216.0568389892578,215.0,62785.8515625,0.0,3027.724609375,1.0,279.04150390625,283.18536376953125,298.1397399902344,302.1737976074219,293.1499938964844,293.1499938964844,278.75,34288.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687660098075867,1.0,0.0,0.0,3.622234582901001,3.622257947921753,8.754803957344848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.404296875,0.0,1489.7916259765625,1895.4371337890625,0.0,3111.23486328125,0.8977184295654297,1.0,0.0,3.0,1.0,0.0
17775180,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7304455637931824,0.300243467092514,0.2755119800567627,297.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8098441958427429,0.4141516089439392,0.3965995609760284,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.8867015838623047,0.5533713102340698,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8147992491722107,0.4215104579925537,0.4041315019130707,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6601595282554626,0.2216078639030456,1.024119853973389,284.86358642578125,284.95001220703125,299.13262939453125,295.1463623046875,297.9347229003906,297.39208984375,284.864013671875,1.0,0.6295791268348694,0.4149011373519897,0.4149011373519897,1.0,1.0,-3.1865689754486084,0.9893090724945068,2.1972599029541016,0.2673537135124206,0.8255842328071594,0.8255842328071594,0.0,216.1905517578125,215.0,63245.64453125,0.0,3018.510498046875,1.0,278.7995910644531,283.05859375,298.17156982421875,302.3519592285156,293.1499938964844,293.1499938964844,278.75,39562.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739994764328003,1.0,0.0,0.0,3.5489675998687744,3.548991441726685,8.404219329349871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.0341796875,0.0,1449.5577392578125,1895.4371337890625,0.0,3160.323974609375,0.8829203248023987,1.0,0.0,3.0,1.0,0.0
17775240,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7290433645248413,0.2991214096546173,0.2745039165019989,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8093015551567078,0.4143475294113159,0.3968141078948974,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.8869392275810242,0.5547957420349121,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8134797811508179,0.4204336106777191,0.4031297266483307,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.658715009689331,0.2206986397504806,1.0202009677886963,284.90313720703125,284.95001220703125,299.094970703125,295.1295166015625,297.9169616699219,297.3840026855469,284.90380859375,1.0,0.6292715668678284,0.4146467745304107,0.4146467745304107,1.0,1.0,-3.181410551071167,0.9867810010910034,2.194629669189453,0.2659927010536194,0.830584704875946,0.830584704875946,0.0,216.7497711181641,218.0,62828.65625,0.0,3010.68115234375,1.0,278.7586669921875,283.0963439941406,298.1410217285156,302.2500305175781,293.1499938964844,293.1499938964844,279.04998779296875,39377.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746907114982605,1.0,0.0,0.0,3.4612247943878174,3.461247682571411,7.993793360583368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.32421875,0.0,1357.075439453125,1895.4371337890625,0.0,3166.80615234375,0.8663159012794495,1.0,0.0,3.0,1.0,0.0
17775300,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7277288436889648,0.2983343601226806,0.2736685574054718,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8087035417556763,0.4145694673061371,0.3970430195331573,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.8876169919967651,0.5563543438911438,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8121898770332336,0.4196662604808807,0.4022815227508545,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6572942137718201,0.219949334859848,1.0166015625,285.0071105957031,284.95001220703125,299.05731201171875,295.11260986328125,297.90264892578125,297.380859375,285.0069580078125,1.0,0.6291477084159851,0.4143924117088318,0.4143924117088318,1.0,1.0,-3.1772046089172363,0.9845985770225524,2.192606210708618,0.264731615781784,0.9022985696792604,0.9022985696792604,0.0,217.4224090576172,218.0,62012.76953125,0.0,3005.48974609375,1.0,278.9967346191406,283.2158203125,298.077880859375,302.0206604003906,293.1499938964844,293.1499938964844,279.04998779296875,34320.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686437606811523,1.0,0.0,0.0,3.509731769561768,3.509754180908203,8.219420237765007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.220703125,0.0,1370.5555419921875,1895.4371337890625,0.0,3110.08837890625,0.874380886554718,1.0,0.0,3.0,1.0,0.0
17775360,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.726599395275116,0.2975816130638122,0.2730546295642853,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8081209063529968,0.4147936999797821,0.3972904682159424,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8882190585136414,0.5579063892364502,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8110476732254028,0.4189568161964416,0.4016634821891784,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6560190916061401,0.2192447334527969,1.013617992401123,284.9856262207031,284.95001220703125,299.0197448730469,295.0956726074219,297.8884582519531,297.3778381347656,284.98419189453125,1.0,0.6292092800140381,0.4141749143600464,0.4141749143600464,1.0,1.0,-3.1742982864379883,0.9829736351966858,2.191324710845948,0.2637606561183929,0.9034635424613952,0.9034635424613952,0.0,218.1493682861328,221.0,62000.79296875,0.0,3003.327880859375,1.0,279.0409851074219,283.201171875,298.0736389160156,302.05474853515625,293.1499938964844,293.1499938964844,278.75,33997.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668386340141296,1.0,0.0,0.0,3.563050985336304,3.563073873519897,8.471052410641278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.4345703125,0.0,1423.9449462890625,1895.4371337890625,0.0,3093.154296875,0.8842266201972961,1.0,0.0,3.0,1.0,0.0
17775420,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7251508831977844,0.2964511811733246,0.2722781896591186,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8073092103004456,0.4149822294712066,0.3975309133529663,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.887994110584259,0.5599204301834106,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8095847964286804,0.4178998470306396,0.4009037613868713,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6544998288154602,0.2183464467525482,1.0103161334991455,284.8691101074219,284.95001220703125,298.9822082519531,295.0787048339844,297.8695678710937,297.36798095703125,284.8697814941406,1.0,0.6293711066246033,0.413957417011261,0.413957417011261,1.0,1.0,-3.171194314956665,0.9812813997268676,2.189913034439087,0.262809157371521,0.8174951672554016,0.8174951672554016,0.0,219.12635803222656,221.0,62464.3203125,0.0,3002.10302734375,1.0,278.80096435546875,283.07623291015625,298.106201171875,302.23492431640625,293.1499938964844,293.1499938964844,278.75,39396.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723483681678772,1.0,0.0,0.0,3.491510391235352,3.4915335178375244,8.13429608115257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.0498046875,0.0,1388.1986083984375,1895.4371337890625,0.0,3144.838623046875,0.8700650334358215,1.0,0.0,3.0,1.0,0.0
17775480,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7232871055603027,0.2952837347984314,0.2712529897689819,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8062317967414856,0.4151622653007507,0.3977550268173218,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.8875676393508911,0.5624544024467468,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8076881170272827,0.4167823195457458,0.3998884558677673,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6526320576667786,0.2173844873905182,1.0062874555587769,284.9073181152344,284.95001220703125,298.9447021484375,295.0616760253906,297.8499755859375,297.35699462890625,284.9076538085937,1.0,0.6295623183250427,0.4137399196624756,0.4137399196624756,1.0,1.0,-3.1672136783599854,0.97927588224411,2.1879377365112305,0.2617187201976776,0.8234829306602478,0.8234829306602478,0.0,220.3565216064453,209.0,62097.8515625,0.0,3000.41064453125,1.0,278.7591247558594,283.111572265625,298.0756225585937,302.13690185546875,293.1499938964844,293.1499938964844,279.04998779296875,39112.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732905983924866,1.0,0.0,0.0,3.4098191261291504,3.409841537475586,7.75811145103944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.24609375,0.0,1303.767578125,1895.4371337890625,0.0,3153.67578125,0.854745626449585,1.0,0.0,3.0,1.0,0.0
17775540,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7228878736495972,0.2944222390651703,0.2703133523464203,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8068047761917114,0.41536545753479,0.3979140520095825,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.8878157138824463,0.5615002512931824,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.807501494884491,0.4159439206123352,0.3989351391792297,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6521024703979492,0.2165582180023193,1.002144694328308,285.0044250488281,284.95001220703125,298.90728759765625,295.04461669921875,297.83465576171875,297.35223388671875,285.00360107421875,1.0,0.6277934312820435,0.4135224223136902,0.4135224223136902,1.0,1.0,-3.159012794494629,0.9757450222969056,2.183267831802368,0.2601847648620605,0.8909777402877808,0.8909777402877808,0.0,219.49951171875,209.0,61263.37109375,0.0,2978.631591796875,1.0,278.9954528808594,283.2247619628906,298.0116882324219,301.9090270996094,293.1499938964844,293.1499938964844,279.04998779296875,34221.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867406964302063,1.0,0.0,0.0,3.459630012512207,3.4596517086029053,7.986428158801573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.115234375,0.0,1318.8953857421875,1895.4371337890625,0.0,3098.48583984375,0.8630810379981995,1.0,0.0,3.0,1.0,0.0
17775600,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7235103845596313,0.2935909330844879,0.2695325314998626,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8084243535995483,0.4155694246292114,0.3980420231819153,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.8885790109634399,0.5583330988883972,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8084911108016968,0.4151489436626434,0.3981406688690185,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6525013446807861,0.2157722264528274,0.9983163475990297,284.9775695800781,284.95001220703125,298.8699645996094,295.0275573730469,297.8217468261719,297.3510437011719,284.975830078125,1.0,0.625271201133728,0.4133049249649048,0.4133049249649048,1.0,1.0,-3.148866415023804,0.97152179479599,2.177344560623169,0.2582963109016418,0.886600136756897,0.886600136756897,0.0,217.3450164794922,212.0,61126.4609375,0.0,2945.9501953125,1.0,279.0404968261719,283.20751953125,298.0056457519531,301.9358215332031,293.1499938964844,293.1499938964844,279.3500061035156,34219.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655329942703247,1.0,0.0,0.0,3.5070858001708984,3.507108211517334,8.207031783058483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.765625,0.0,1367.10400390625,1895.4371337890625,0.0,3080.9052734375,0.8717926740646362,1.0,0.0,3.0,1.0,0.0
17775660,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.72328782081604,0.292829304933548,0.2687618136405945,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8090424537658691,0.4157783389091491,0.3982109725475311,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.8897396922111511,0.5572870969772339,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8084732294082642,0.4144251346588135,0.3973684310913086,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6521235704421997,0.2150422930717468,0.9947215914726256,285.05810546875,284.95001220703125,298.83270263671875,295.0104675292969,297.8106994628906,297.352294921875,285.0579833984375,1.0,0.6241317391395569,0.4131160080432892,0.4131160080432892,1.0,1.0,-3.141623020172119,0.968425452709198,2.1731975078582764,0.256698340177536,0.962633728981018,0.962633728981018,0.0,216.4679107666016,212.0,60344.9921875,0.0,2926.290771484375,1.0,279.29547119140625,283.3092956542969,297.9700927734375,301.7802429199219,293.1499938964844,293.1499938964844,279.3500061035156,31661.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604716062545776,1.0,0.0,0.0,3.5895683765411377,3.5895910263061523,8.597610303695546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.158203125,0.0,1435.0455322265625,1895.4371337890625,0.0,3033.427978515625,0.8896641731262207,1.0,0.0,3.0,1.0,0.0
17775720,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7228119373321533,0.2920444011688232,0.2681090533733368,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.809259831905365,0.4159839451313019,0.3984066843986511,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.8907232880592346,0.5571090579032898,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8081207275390625,0.413691908121109,0.3967224359512329,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6515044569969177,0.214325800538063,0.9915781021118164,285.02154541015625,284.95001220703125,298.7955322265625,294.99334716796875,297.7989196777344,297.3524780273437,285.0180053710937,1.0,0.6233498454093933,0.4129270613193512,0.4129270613193512,1.0,1.0,-3.1363015174865723,0.96601802110672,2.170283317565918,0.2554736137390136,0.9691533446311952,0.9691533446311952,0.0,216.1513061523437,215.0,60474.6171875,0.0,2913.646240234375,1.0,279.3411865234375,283.2772216796875,297.97808837890625,301.8498229980469,293.1499938964844,293.1499938964844,279.04998779296875,31819.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600430488586426,1.0,0.0,0.0,3.6765968799591056,3.6766204833984375,9.019559001899324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.25,0.0,1531.4544677734375,1895.4371337890625,0.0,3029.408935546875,0.9080607295036316,1.0,0.0,3.0,1.0,0.0
17775780,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7217901349067688,0.2908013761043548,0.2672449052333832,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8090401887893677,0.4161445796489715,0.3985981047153473,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.8906540274620056,0.5578336119651794,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8071883916854858,0.4125193357467651,0.3958732783794403,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6504378318786621,0.2133662104606628,0.987991213798523,284.8672790527344,284.95001220703125,298.75848388671875,294.9762268066406,297.7810363769531,297.3437805175781,284.8632202148437,1.0,0.6228311657905579,0.4127381145954132,0.4127381145954132,1.0,1.0,-3.1310322284698486,0.9636268615722656,2.167405366897583,0.2543012499809265,0.8646432757377625,0.8646432757377625,0.0,216.33302307128903,215.0,61254.89453125,0.0,2903.80419921875,1.0,279.0976867675781,283.1116943359375,298.01690673828125,302.05792236328125,293.1499938964844,293.1499938964844,279.04998779296875,36832.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867241382598877,1.0,0.0,0.0,3.65425443649292,3.654278516769409,8.91026957106078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5185546875,0.0,1544.14453125,1895.4371337890625,0.0,3096.932373046875,0.9043577313423156,1.0,0.0,3.0,1.0,0.0
17775840,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7201055884361267,0.2894279360771179,0.2660498023033142,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8083626627922058,0.4162864685058594,0.3987712562084198,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.8901273608207703,0.5594841837882996,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8055492639541626,0.4111814796924591,0.3946721255779266,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6488068103790283,0.2122773677110672,0.9834312200546264,284.8860168457031,284.95001220703125,298.72149658203125,294.9590759277344,297.76092529296875,297.3316955566406,284.8875427246094,1.0,0.6224556565284729,0.4125491976737976,0.4125491976737976,1.0,1.0,-3.1248619556427,0.9609134197235109,2.163948535919189,0.2529921531677246,0.8510530591011047,0.8510530591011047,0.0,216.98536682128903,218.0,60781.703125,0.0,2894.6572265625,1.0,279.0578918457031,283.1365051269531,297.9855041503906,301.9632568359375,293.1499938964844,293.1499938964844,279.3500061035156,38934.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869485080242157,1.0,0.0,0.0,3.5599300861358643,3.5599539279937744,8.456219688923738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.4150390625,0.0,1456.6685791015625,1895.4371337890625,0.0,3117.98046875,0.8875081539154053,1.0,0.0,3.0,1.0,0.0
17775900,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7185029983520508,0.2884637713432312,0.2650261521339416,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8076303005218506,0.416460245847702,0.398957222700119,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8901671171188354,0.5612644553184509,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8039330244064331,0.4102119505405426,0.3936093747615814,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6471837162971497,0.2113659381866455,0.97908353805542,284.9989318847656,284.95001220703125,298.68463134765625,294.94195556640625,297.7452392578125,297.3258972167969,284.9999389648437,1.0,0.6222425699234009,0.4123602509498596,0.4123602509498596,1.0,1.0,-3.1194868087768555,0.9584895968437196,2.1609973907470703,0.2517479360103607,0.9243502020835876,0.9243502020835876,0.0,217.7422637939453,218.0,59874.46875,0.0,2887.719482421875,1.0,279.29913330078125,283.2657470703125,297.9145202636719,301.7243957519531,293.1499938964844,293.1499938964844,279.3500061035156,34384.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637813329696655,1.0,0.0,0.0,3.6025402545928955,3.6025633811950684,8.659861805426772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.13671875,0.0,1469.072998046875,1895.4371337890625,0.0,3064.473388671875,0.8950644135475159,1.0,0.0,3.0,1.0,0.0
17775960,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7171811461448669,0.2876071333885193,0.2642910778522491,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8069619536399841,0.4166422188282013,0.3991656005382538,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.890241801738739,0.5629414319992065,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8025726079940796,0.4093660712242126,0.3928368389606476,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6457678079605103,0.2105318009853363,0.975461721420288,284.982666015625,284.95001220703125,298.6479187011719,294.9248352050781,297.7305908203125,297.3215026855469,284.9810791015625,1.0,0.6222113370895386,0.4122171103954315,0.4122171103954315,1.0,1.0,-3.1155850887298584,0.956706166267395,2.158878803253174,0.2508347928524017,0.9276837110519408,0.9276837110519408,0.0,218.5068359375,206.0,59844.63671875,0.0,2883.836669921875,1.0,279.3417663574219,283.2544860839844,297.9057312011719,301.7509460449219,293.1499938964844,293.1499938964844,279.04998779296875,33946.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620148301124573,1.0,0.0,0.0,3.656896591186523,3.656920194625856,8.923158816287469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.080078125,0.0,1525.4638671875,1895.4371337890625,0.0,3047.90283203125,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
17776020,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7169051170349121,0.2863729000091553,0.263356477022171,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8076862096786499,0.4167869985103607,0.3992945849895477,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.889672577381134,0.5616230964660645,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8025461435317993,0.4081685543060303,0.3918791711330414,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6453495025634766,0.2095046043395996,0.9712468385696412,284.8541564941406,284.95001220703125,298.6112976074219,294.90771484375,297.7119445800781,297.3114318847656,284.8529968261719,1.0,0.6202496886253357,0.412073940038681,0.412073940038681,1.0,1.0,-3.1068294048309326,0.9531720280647278,2.1536574363708496,0.2494702339172363,0.8314100503921509,0.8314100503921509,0.0,217.43426513671875,206.0,60321.234375,0.0,2860.345703125,1.0,279.0987243652344,283.1172180175781,297.9382019042969,301.929931640625,293.1499938964844,293.1499938964844,279.04998779296875,39322.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678203821182251,1.0,0.0,0.0,3.589397430419922,3.589421272277832,8.596791190029762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.9365234375,0.0,1491.2281494140625,1895.4371337890625,0.0,3102.36376953125,0.8915215134620667,1.0,0.0,3.0,1.0,0.0
17776080,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7169821858406067,0.2850815057754516,0.262114405632019,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8090945482254028,0.4169209003448486,0.3993606567382812,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.889387845993042,0.5587875247001648,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8030369877815247,0.4068801701068878,0.3905974328517914,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6452901363372803,0.208410233259201,0.9660704135894777,284.8902282714844,284.95001220703125,298.5747985839844,294.890625,297.6943359375,297.3027648925781,284.89117431640625,1.0,0.617466390132904,0.4119307696819305,0.4119307696819305,1.0,1.0,-3.094247341156006,0.9482709169387816,2.1459765434265137,0.2474601119756698,0.8294690847396851,0.8294690847396851,0.0,215.3697662353516,209.0,59731.94921875,0.0,2824.042724609375,1.0,279.058349609375,283.15673828125,297.9047241210937,301.81951904296875,293.1499938964844,293.1499938964844,279.3500061035156,39956.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686785697937012,1.0,0.0,0.0,3.482142686843872,3.482165813446045,8.090705705399159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.1298828125,0.0,1382.5565185546875,1895.4371337890625,0.0,3110.414306640625,0.8713663816452026,1.0,0.0,3.0,1.0,0.0
17776140,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7164844870567322,0.284169465303421,0.261096179485321,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8096391558647156,0.4170855283737182,0.3994797766208648,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.889986515045166,0.5578181743621826,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8027485609054565,0.4059323668479919,0.3895110189914703,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6446492075920105,0.2075082212686538,0.9614560008049012,284.9990539550781,284.95001220703125,298.5384826660156,294.87353515625,297.68218994140625,297.3017578125,284.99951171875,1.0,0.616085410118103,0.4117876291275024,0.4117876291275024,1.0,1.0,-3.085134029388428,0.944631576538086,2.140502452850342,0.2457155436277389,0.9006420969963074,0.9006420969963074,0.0,214.4626617431641,209.0,58798.5,0.0,2801.020751953125,1.0,279.297119140625,283.28253173828125,297.83526611328125,301.57781982421875,293.1499938964844,293.1499938964844,279.3500061035156,34758.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619658350944519,1.0,0.0,0.0,3.5219314098358154,3.52195405960083,8.276659855255275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.9765625,0.0,1386.3353271484375,1895.4371337890625,0.0,3047.443359375,0.877539336681366,1.0,0.0,3.0,1.0,0.0
17776200,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7159377336502075,0.283329576253891,0.2603504061698913,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8098770380020142,0.417255699634552,0.3996361792087555,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.8905510306358337,0.5575396418571472,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8023112416267395,0.405069351196289,0.388697475194931,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6439265608787537,0.2066785544157028,0.9576632380485536,284.9803466796875,284.95001220703125,298.5022888183594,294.8564758300781,297.67041015625,297.30126953125,284.9789428710937,1.0,0.6150977611541748,0.4116444587707519,0.4116444587707519,1.0,1.0,-3.078550100326538,0.9418941140174866,2.1366560459136963,0.2444306164979934,0.9016150832176208,0.9016150832176208,0.0,214.0434417724609,212.0,58708.5,0.0,2785.696044921875,1.0,279.341064453125,283.2705383300781,297.8288269042969,301.6021728515625,293.1499938964844,293.1499938964844,279.04998779296875,34291.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859457790851593,1.0,0.0,0.0,3.571760416030884,3.5717835426330566,8.512516274095105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.400390625,0.0,1435.343994140625,1895.4371337890625,0.0,3023.919921875,0.8863955140113831,1.0,0.0,3.0,1.0,0.0
17776260,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.714932382106781,0.2821336388587951,0.259474903345108,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8097288608551025,0.4173906743526459,0.3997945189476013,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9990000128746032,0.8902360200881958,0.5580702424049377,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.801392138004303,0.4038726091384887,0.3877677619457245,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6428640484809875,0.2056779563426971,0.9536975622177124,284.8628234863281,284.95001220703125,298.4662475585937,294.8394470214844,297.6537475585937,297.2935791015625,284.8631286621094,1.0,0.6144106388092041,0.411581426858902,0.411581426858902,1.0,1.0,-3.072441339492798,0.9395185708999634,2.132922649383545,0.2434472292661667,0.8133229613304138,0.8133229613304138,0.0,214.08876037597656,212.0,59117.70703125,0.0,2773.799072265625,1.0,279.100830078125,283.14556884765625,297.8636474609375,301.7771301269531,293.1499938964844,293.1499938964844,279.04998779296875,39818.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647429943084717,1.0,0.0,0.0,3.4928619861602783,3.4928853511810303,8.140595468830725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.412109375,0.0,1392.6103515625,1895.4371337890625,0.0,3073.49462890625,0.8705719113349915,1.0,0.0,3.0,1.0,0.0
17776320,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7133610844612122,0.2808970212936401,0.2583650946617126,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8091852068901062,0.4175172448158264,0.3999425172805786,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.8896443247795105,0.5594125390052795,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7999007701873779,0.4026128947734833,0.3865939080715179,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6413688659667969,0.2046218663454055,0.9491088390350342,284.9034423828125,284.95001220703125,298.43035888671875,294.82244873046875,297.6359558105469,297.2840270996094,284.90399169921875,1.0,0.6139149069786072,0.4115184247493744,0.4115184247493744,1.0,1.0,-3.0659704208374023,0.9370269179344176,2.12894344329834,0.2424125969409942,0.818932294845581,0.818932294845581,0.0,214.56431579589844,215.0,58699.01953125,0.0,2763.476318359375,1.0,279.05914306640625,283.1850891113281,297.8332214355469,301.67657470703125,293.1499938964844,293.1499938964844,279.3500061035156,39557.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653963804244995,1.0,0.0,0.0,3.3998799324035645,3.399902105331421,7.712948786320339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.8701171875,0.0,1297.0906982421875,1895.4371337890625,0.0,3079.6240234375,0.8530223369598389,1.0,0.0,3.0,1.0,0.0
17776380,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7118428349494934,0.2799733877182007,0.2574174702167511,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8085675239562988,0.4176695048809051,0.400105744600296,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8894585371017456,0.5609294772148132,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7984282374382019,0.4016433656215668,0.3855651617050171,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.639883279800415,0.2037128061056137,0.9448239803314208,285.0061340332031,284.95001220703125,298.3946533203125,294.8055114746094,297.6214904785156,297.2791442871094,285.006103515625,1.0,0.6136155724525452,0.4114553928375244,0.4114553928375244,1.0,1.0,-3.060460090637207,0.934882640838623,2.125577449798584,0.2414814084768295,0.8893740177154541,0.8893740177154541,0.0,215.1751708984375,215.0,57897.41796875,0.0,2755.789794921875,1.0,279.295166015625,283.3031616210937,297.76715087890625,301.4484558105469,293.1499938964844,293.1499938964844,279.3500061035156,34323.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588573336601257,1.0,0.0,0.0,3.449138641357422,3.44916033744812,7.938064072732232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.037109375,0.0,1309.120361328125,1895.4371337890625,0.0,3018.28857421875,0.860994815826416,1.0,0.0,3.0,1.0,0.0
17776440,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7104865908622742,0.2790884971618652,0.2566814422607422,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.807945191860199,0.4178240299224853,0.4002882242202759,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.8891690373420715,0.5624818801879883,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.797095537185669,0.4007286429405212,0.3847544491291046,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6385170221328735,0.2028461694717407,0.9411133527755736,284.984130859375,284.95001220703125,298.3591003417969,294.7886047363281,297.60711669921875,297.2744140625,284.982666015625,1.0,0.6135088205337524,0.4113923609256744,0.4113923609256744,1.0,1.0,-3.0562241077423096,0.9331956505775452,2.123028516769409,0.240743800997734,0.8897897005081177,0.8897897005081177,0.0,215.8603515625,203.0,57864.17578125,0.0,2751.018310546875,1.0,279.3404235839844,283.2880249023437,297.7626037597656,301.47930908203125,293.1499938964844,293.1499938964844,279.6499938964844,33981.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566100001335144,1.0,0.0,0.0,3.504319667816162,3.5043420791625977,8.194090241886443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.626953125,0.0,1362.5538330078125,1895.4371337890625,0.0,2997.2158203125,0.8710619211196899,1.0,0.0,3.0,1.0,0.0
17776500,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7103468775749207,0.2782326340675354,0.255836546421051,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8087530136108398,0.4179801344871521,0.4003986716270447,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8890556693077087,0.5609531998634338,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7971921563148499,0.3998488187789917,0.3838443160057068,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6381864547729492,0.2019966840744018,0.9370293021202089,285.0647888183594,284.95001220703125,298.3237609863281,294.771728515625,297.5936584472656,297.2708435058594,285.06475830078125,1.0,0.6114961504936218,0.4113293588161468,0.4113293588161468,1.0,1.0,-3.0475125312805176,0.9298861026763916,2.117626428604126,0.2395519465208053,0.968119204044342,0.968119204044342,0.0,214.67892456054688,203.0,57083.984375,0.0,2727.7509765625,1.0,279.595458984375,283.3893127441406,297.7281799316406,301.330322265625,293.1499938964844,293.1499938964844,279.6499938964844,31432.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512795567512512,1.0,0.0,0.0,3.592059373855591,3.592082023620605,8.609547421656316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.357421875,0.0,1436.0223388671875,1895.4371337890625,0.0,2947.257080078125,0.8900343179702759,1.0,0.0,3.0,1.0,0.0
17776560,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7110809683799744,0.277347594499588,0.2550268173217773,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8104609251022339,0.4181313216686249,0.4004735946655273,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.889304518699646,0.5574845671653748,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7982677221298218,0.3989461362361908,0.382972776889801,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6385658383369446,0.2011491358280182,0.932976007461548,285.0256042480469,284.95001220703125,298.2886047363281,294.75494384765625,297.58172607421875,297.26959228515625,285.0214233398437,1.0,0.6087540984153748,0.4112553894519806,0.4112553894519806,1.0,1.0,-3.036543369293213,0.9257434606552124,2.11080002784729,0.2379281222820282,0.9749276041984558,0.9749276041984558,0.0,212.343505859375,206.0,57138.2421875,0.0,2694.23681640625,1.0,279.6412048339844,283.3548583984375,297.7375793457031,301.3984069824219,293.1499938964844,293.1499938964844,279.3500061035156,31619.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506951332092285,1.0,0.0,0.0,3.682671546936035,3.682695150375366,9.049389859683288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.8427734375,0.0,1536.755859375,1895.4371337890625,0.0,2941.7822265625,0.9092729091644288,1.0,0.0,3.0,1.0,0.0
17776620,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7106029391288757,0.276025116443634,0.2540453672409057,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8110274076461792,0.4182367026805877,0.4005758762359619,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9990000128746032,0.8888550400733948,0.5564382672309875,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7980355024337769,0.397613525390625,0.3819299340248108,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.638006865978241,0.2000810950994491,0.928665041923523,284.864501953125,284.95001220703125,298.2536315917969,294.7381896972656,297.5653076171875,297.26177978515625,284.8594055175781,1.0,0.6073943376541138,0.4111814200878143,0.4111814200878143,1.0,1.0,-3.027785301208496,0.922403872013092,2.105381488800049,0.2364744842052459,0.8662926554679871,0.8662926554679871,0.0,211.4204864501953,206.0,57884.26171875,0.0,2672.504150390625,1.0,279.39752197265625,283.18341064453125,297.77978515625,301.6044006347656,293.1499938964844,293.1499938964844,279.3500061035156,36698.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581312298774719,1.0,0.0,0.0,3.662774085998535,3.662798404693604,8.951865879680554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.8916015625,0.0,1552.67041015625,1895.4371337890625,0.0,3011.4794921875,0.9061075448989868,1.0,0.0,3.0,1.0,0.0
