time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7091653347015381,0.2745615541934967,0.2527505755424499,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8108833432197571,0.4183217287063598,0.4006702303886413,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8879255652427673,0.5568718910217285,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7968302369117737,0.3961047530174255,0.3805477023124695,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6367245316505432,0.1988896131515503,0.9235139489173888,284.8794860839844,284.95001220703125,298.2188720703125,294.7215270996094,297.5464172363281,297.25018310546875,284.8813171386719,1.0,0.6063044667243958,0.411107450723648,0.411107450723648,1.0,1.0,-3.019009113311768,0.9190516471862792,2.0999574661254883,0.2350950092077255,0.8481307029724121,0.8481307029724121,0.0,211.30995178222656,209.0,57369.47265625,0.0,2655.023193359375,1.0,279.3578491210937,283.2075500488281,297.74859619140625,301.5091857910156,293.1499938964844,293.1499938964844,279.6499938964844,39234.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604604601860046,1.0,0.0,0.0,3.559292316436768,3.5593161582946777,8.453189934698457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.5234375,0.0,1458.1763916015625,1895.4371337890625,0.0,3033.323486328125,0.8875502347946167,1.0,0.0,3.0,1.0,0.0
17776740,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7076931595802307,0.2735068202018738,0.2516256868839264,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8105639815330505,0.4184403717517853,0.4007830619812011,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.887567400932312,0.5576990246772766,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7955296635627747,0.3949648141860962,0.3793034255504608,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6353552937507629,0.197875440120697,0.9186080694198608,284.9959716796875,284.95001220703125,298.184326171875,294.7049255371094,297.531982421875,297.2447814941406,284.9974975585937,1.0,0.6055057048797607,0.4110334813594818,0.4110334813594818,1.0,1.0,-3.0113894939422607,0.916118860244751,2.0952706336975098,0.2338332086801529,0.9220227003097534,0.9220227003097534,0.0,211.4591064453125,209.0,56429.2734375,0.0,2641.176025390625,1.0,279.5990600585937,283.3406066894531,297.6742248535156,301.2673645019531,293.1499938964844,293.1499938964844,279.6499938964844,34547.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542319536209106,1.0,0.0,0.0,3.598623991012573,3.598647117614746,8.64104436004709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.630859375,0.0,1466.04296875,1895.4371337890625,0.0,2974.9228515625,0.894389271736145,1.0,0.0,3.0,1.0,0.0
17776800,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7064648866653442,0.2725775837898254,0.2508010864257812,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8102153539657593,0.4185689091682434,0.400924414396286,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9990000128746032,0.8872378468513489,0.5586274862289429,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7943956851959229,0.3939600884914398,0.378359317779541,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6341174244880676,0.1969456225633621,0.9144591093063354,284.9814453125,284.95001220703125,298.1499938964844,294.6884155273437,297.5185852050781,297.2408447265625,284.97979736328125,1.0,0.6049919724464417,0.4109595119953155,0.4109595119953155,1.0,1.0,-3.0055596828460693,0.9138296842575072,2.091730117797852,0.232835367321968,0.9259666800498962,0.9259666800498962,0.0,211.7366485595703,212.0,56367.05859375,0.0,2631.45654296875,1.0,279.6417236328125,283.3304443359375,297.6650390625,301.2899475097656,293.1499938964844,293.1499938964844,279.3500061035156,33999.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519624471664429,1.0,0.0,0.0,3.653553485870361,3.653577327728272,8.906852144718869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.5556640625,0.0,1522.14208984375,1895.4371337890625,0.0,2953.655029296875,0.9045171141624452,1.0,0.0,3.0,1.0,0.0
17776860,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7048901915550232,0.2713006436824798,0.2498707175254821,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8096080422401428,0.41866135597229,0.4010637402534485,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.8860064148902893,0.5600951313972473,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7929333448410034,0.3926302194595337,0.3773227035999298,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6326558589935303,0.1958483606576919,0.910151481628418,284.85369873046875,284.95001220703125,298.1156921386719,294.6717529296875,297.5005187988281,297.2301330566406,284.852294921875,1.0,0.6046671271324158,0.4109768569469452,0.4109768569469452,1.0,1.0,-2.999950170516968,0.9118338227272034,2.088116407394409,0.2321250438690185,0.8300991058349609,0.8300991058349609,0.0,212.3223419189453,212.0,56895.5234375,0.0,2623.7587890625,1.0,279.3988037109375,283.1935729980469,297.7012939453125,301.4696655273437,293.1499938964844,293.1499938964844,279.3500061035156,39358.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578218817710876,1.0,0.0,0.0,3.5855698585510254,3.585593938827514,8.578467145525792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.4375,0.0,1487.3482666015625,1895.4371337890625,0.0,3008.578857421875,0.890683650970459,1.0,0.0,3.0,1.0,0.0
17776920,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7027822732925415,0.2699548900127411,0.2486882954835891,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8086861968040466,0.4187425673007965,0.4011865556240082,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.884437620639801,0.5621967911720276,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7909796833992004,0.3912144601345062,0.3760260939598083,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6308291554450989,0.1946828365325927,0.9051740765571594,284.89227294921875,284.95001220703125,298.0812683105469,294.6547546386719,297.4811706542969,297.2174987792969,284.893798828125,1.0,0.6044416427612305,0.4109942018985748,0.4109942018985748,1.0,1.0,-2.993660688400269,0.9096080660820008,2.084052801132202,0.2313193380832672,0.8297461271286011,0.8297461271286011,0.0,213.23214721679688,200.0,56428.8125,0.0,2616.447265625,1.0,279.3583984375,283.2352905273437,297.66973876953125,301.3681640625,293.1499938964844,293.1499938964844,279.6499938964844,39948.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588749170303345,1.0,0.0,0.0,3.477085828781128,3.477108955383301,8.067224257501948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.9140625,0.0,1377.31494140625,1895.4371337890625,0.0,3018.45361328125,0.8703534603118896,1.0,0.0,3.0,1.0,0.0
17776980,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7022407054901123,0.2689456641674042,0.2475975751876831,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8093222975730896,0.4188524186611175,0.4012493193149566,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8835897445678711,0.5609532594680786,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7906963229179382,0.3901112675666809,0.374802827835083,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6301630139350891,0.1936685293912887,0.9001272916793823,285.00152587890625,284.95001220703125,298.04669189453125,294.637451171875,297.4662780761719,297.2113647460937,285.002197265625,1.0,0.6022982001304626,0.4110115468502044,0.4110115468502044,1.0,1.0,-2.9834041595458984,0.9059410691261292,2.077463150024414,0.230082705616951,0.9019534587860109,0.9019534587860109,0.0,212.1529235839844,200.0,55516.6015625,0.0,2591.51806640625,1.0,279.5970458984375,283.3607177734375,297.5989074707031,301.13360595703125,293.1499938964844,293.1499938964844,279.6499938964844,34660.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520870208740234,1.0,0.0,0.0,3.5207197666168213,3.520742177963257,8.270965281553799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.990234375,0.0,1384.3720703125,1895.4371337890625,0.0,2954.822265625,0.8771939277648926,1.0,0.0,3.0,1.0,0.0
17777040,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7028433680534363,0.2680091857910156,0.2466986030340194,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8109631538391113,0.4189669489860534,0.4012872278690338,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.883297324180603,0.5575615167617798,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.791594922542572,0.3890873193740845,0.3737716674804687,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6303371787071228,0.1927153319120407,0.8954752087593079,284.9801330566406,284.95001220703125,298.01202392578125,294.619873046875,297.4539794921875,297.2091064453125,284.9781494140625,1.0,0.599435031414032,0.4110289216041565,0.4110289216041565,1.0,1.0,-2.971463918685913,0.9016701579093932,2.069793701171875,0.2285259068012237,0.9018124938011168,0.9018124938011168,0.0,209.8298492431641,188.0,55360.49609375,0.0,2557.2822265625,1.0,279.6410522460937,283.3462829589844,297.5914001464844,301.15496826171875,293.1499938964844,293.1499938964844,279.3500061035156,34220.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494625687599182,1.0,0.0,0.0,3.5724968910217285,3.5725197792053223,8.516026923643949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.7822265625,0.0,1435.6068115234375,1895.4371337890625,0.0,2930.237060546875,0.8864514231681824,1.0,0.0,3.0,1.0,0.0
17777100,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7037845253944397,0.2667314112186432,0.2456405758857727,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8130947351455688,0.4190446436405182,0.4012857377529144,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8827400207519531,0.5530700087547302,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7929293513298035,0.3877330124378204,0.3725845217704773,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6308261752128601,0.1916029751300811,0.8904657363891602,284.85467529296875,284.95001220703125,297.9772644042969,294.6019897460937,297.43927001953125,297.2035217285156,284.85400390625,1.0,0.5959265232086182,0.4110462665557861,0.4110462665557861,1.0,1.0,-2.957348346710205,0.8966086506843567,2.060739755630493,0.2266869992017746,0.8071562647819519,0.8071562647819519,0.0,206.8399353027344,188.0,55650.0625,0.0,2515.890625,1.0,279.40087890625,283.2159729003906,297.62701416015625,301.3232727050781,293.1499938964844,293.1499938964844,279.3500061035156,40164.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549125790596008,1.0,0.0,0.0,3.486487865447998,3.486510992050171,8.110910130199045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0009765625,0.0,1388.5135498046875,1895.4371337890625,0.0,2981.302734375,0.8691726922988892,1.0,0.0,3.0,1.0,0.0
17777160,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7048095464706421,0.2654171884059906,0.2443256229162216,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8155432939529419,0.4191135168075561,0.4012404978275299,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.8825273513793945,0.5478435158729553,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7944444417953491,0.3863151967525482,0.3711216747760772,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6314278244972229,0.1904481202363968,0.8847408294677734,284.89434814453125,284.95001220703125,297.9424133300781,294.5838623046875,297.4254455566406,297.1991271972656,284.8948059082031,1.0,0.5918535590171814,0.411115825176239,0.411115825176239,1.0,1.0,-2.9407942295074463,0.8907853364944458,2.050008773803711,0.2245991975069046,0.8088347911834717,0.8088347911834717,0.0,203.38185119628903,191.0,55038.671875,0.0,2468.0361328125,1.0,279.3592224121094,283.2591552734375,297.5930480957031,301.210693359375,293.1499938964844,293.1499938964844,279.6499938964844,40302.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553202748298645,1.0,0.0,0.0,3.372505187988281,3.3725273609161377,7.589245001327072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.70703125,0.0,1275.548095703125,1895.4371337890625,0.0,2985.124755859375,0.8476799726486206,1.0,0.0,3.0,1.0,0.0
17777220,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.705009937286377,0.264440655708313,0.2432313859462738,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8169273734092712,0.4192113578319549,0.4012580215930938,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9990000128746032,0.8831464648246765,0.544950008392334,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7949606776237488,0.3852072656154632,0.3698607981204986,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6313280463218689,0.1894645094871521,0.87962406873703,284.99822998046875,284.95001220703125,297.9075012207031,294.5655212402344,297.4161376953125,297.2011108398437,284.9985046386719,1.0,0.5894246697425842,0.4111853837966919,0.4111853837966919,1.0,1.0,-2.928342342376709,0.8864632844924927,2.0418789386749268,0.2228951305150985,0.8767998218536377,0.8767998218536377,0.0,201.3451232910156,191.0,54111.05078125,0.0,2435.184326171875,1.0,279.59423828125,283.3799133300781,297.52008056640625,300.96929931640625,293.1499938964844,293.1499938964844,279.6499938964844,34829.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847800612449646,1.0,0.0,0.0,3.412365674972534,3.4123871326446533,7.769702961013536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.861328125,0.0,1276.3250732421875,1895.4371337890625,0.0,2914.67529296875,0.8533943295478821,1.0,0.0,3.0,1.0,0.0
17777280,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.704960823059082,0.2635263502597809,0.2423905432224273,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.817811131477356,0.4193136096000671,0.4013201594352722,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.8836700916290283,0.543173611164093,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7951099872589111,0.3841712474822998,0.3688569068908691,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6309952139854431,0.1885422170162201,0.8752813339233398,284.9768981933594,284.95001220703125,297.8725891113281,294.54693603515625,297.40692138671875,297.20330810546875,284.9754943847656,1.0,0.5875774621963501,0.4112549126148224,0.4112549126148224,1.0,1.0,-2.918840885162353,0.8831983208656311,2.035642623901367,0.221705675125122,0.8751754760742188,0.8751754760742188,0.0,200.0314483642578,194.0,53961.78125,0.0,2411.4716796875,1.0,279.6400756835937,283.3660583496094,297.5121459960937,300.987060546875,293.1499938964844,293.1499938964844,279.95001220703125,34412.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445504307746887,1.0,0.0,0.0,3.461946964263916,3.4619688987731934,7.99712893240212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.26904296875,0.0,1322.576416015625,1895.4371337890625,0.0,2884.2578125,0.8619199991226196,1.0,0.0,3.0,1.0,0.0
17777340,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7044633626937866,0.2626562118530273,0.241541787981987,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8182497024536133,0.4194195866584778,0.4013983607292175,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9990000128746032,0.8840621113777161,0.5423568487167358,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.794779360294342,0.3831870555877685,0.3678562641143799,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.6303405165672302,0.1876571178436279,0.8710705637931824,285.0622253417969,284.95001220703125,297.8376159667969,294.5281982421875,297.39727783203125,297.20477294921875,285.06280517578125,1.0,0.5862063765525818,0.4113244712352752,0.4113244712352752,1.0,1.0,-2.91066575050354,0.8804110884666443,2.03025484085083,0.220706045627594,0.9546332955360411,0.9546332955360411,0.0,199.2827911376953,194.0,53182.91015625,0.0,2393.0703125,1.0,279.8941650390625,283.4712219238281,297.4745483398437,300.83221435546875,293.1499938964844,293.1499938964844,279.95001220703125,31520.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381417989730835,1.0,0.0,0.0,3.5485098361968994,3.548532009124756,8.40205132135452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.52978515625,0.0,1390.57373046875,1895.4371337890625,0.0,2824.359375,0.8804748058319092,1.0,0.0,3.0,1.0,0.0
17777400,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7037673592567444,0.2617652714252472,0.2407894283533096,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8183953762054443,0.4195222854614258,0.4014979004859924,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9990000128746032,0.8841471076011658,0.5421848893165588,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.794202983379364,0.3821941614151001,0.3669632971286773,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6295273303985596,0.1867808103561401,0.8672077655792236,285.02862548828125,284.95001220703125,297.8026733398437,294.5092468261719,297.38653564453125,297.2046813964844,285.0247802734375,1.0,0.5852370858192444,0.4113940298557281,0.4113940298557281,1.0,1.0,-2.903956413269043,0.8781525492668152,2.025803804397583,0.2199193239212036,0.9652653932571412,0.9652653932571412,0.0,198.9345245361328,197.0,53279.5703125,0.0,2379.35107421875,1.0,279.9407958984375,283.4400329589844,297.4847717285156,300.8995056152344,293.1499938964844,293.1499938964844,279.6499938964844,31489.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836959183216095,1.0,0.0,0.0,3.644129037857056,3.644152164459229,8.860960178935784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.3876953125,0.0,1492.95361328125,1895.4371337890625,0.0,2813.318359375,0.900528609752655,1.0,0.0,3.0,1.0,0.0
17777460,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7024586200714111,0.2604415714740753,0.2398397624492645,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8181152939796448,0.4195780158042907,0.4015914499759674,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.883063018321991,0.5429005026817322,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7930352687835693,0.3807784914970398,0.3658760190010071,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6282980442047119,0.185683012008667,0.8629406094551086,284.86962890625,284.95001220703125,297.7677307128906,294.4901733398437,297.36944580078125,297.195556640625,284.86383056640625,1.0,0.5845455527305603,0.4115431010723114,0.4115431010723114,1.0,1.0,-2.897353172302246,0.8761118054389954,2.0212414264678955,0.2193662673234939,0.8599189519882202,0.8599189519882202,0.0,199.0648193359375,197.0,54056.43359375,0.0,2368.234619140625,1.0,279.6983337402344,283.26922607421875,297.5317687988281,301.1097106933594,293.1499938964844,293.1499938964844,279.6499938964844,36558.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447484970092773,1.0,0.0,0.0,3.627671957015991,3.627695798873901,8.781107680988498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4619140625,0.0,1512.6253662109375,1895.4371337890625,0.0,2886.111083984375,0.898102879524231,1.0,0.0,3.0,1.0,0.0
17777520,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7003833651542664,0.2589530348777771,0.2385587990283966,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8173848986625671,0.4196109175682068,0.4016627371311188,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.8813501000404358,0.544535219669342,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7911441922187805,0.3791699409484863,0.3644339144229889,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6265251636505127,0.1844511926174163,0.8577568531036377,284.8828125,284.95001220703125,297.7328186035156,294.4709777832031,297.3495178222656,297.1820983886719,284.8847961425781,1.0,0.5840151906013489,0.411692202091217,0.411692202091217,1.0,1.0,-2.8899004459381104,0.873773992061615,2.0161266326904297,0.2186932265758514,0.8417124152183533,0.8417124152183533,0.0,199.653549194336,200.0,53596.6640625,0.0,2357.9150390625,1.0,279.6581115722656,283.2929382324219,297.5010986328125,301.0210876464844,293.1499938964844,293.1499938964844,279.95001220703125,39234.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475810885429382,1.0,0.0,0.0,3.5217084884643555,3.5217318534851074,8.275611662611482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.9267578125,0.0,1418.42041015625,1895.4371337890625,0.0,2912.619873046875,0.8792590498924255,1.0,0.0,3.0,1.0,0.0
17777580,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6983634233474731,0.2578405439853668,0.2374160140752792,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.816573977470398,0.4196764826774597,0.4017465710639953,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.8801315426826477,0.5463590025901794,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7892467975616455,0.3779049217700958,0.3631043434143066,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6247131824493408,0.1833741515874862,0.8527184128761292,284.9999389648437,284.95001220703125,297.6979675292969,294.45166015625,297.33355712890625,297.17431640625,285.0018920898437,1.0,0.58365398645401,0.4118413031101227,0.4118413031101227,1.0,1.0,-2.8831627368927,0.871696412563324,2.0114665031433105,0.2180766761302948,0.9169277548789978,0.9169277548789978,0.0,200.37173461914065,200.0,52713.359375,0.0,2349.53662109375,1.0,279.8981628417969,283.4259948730469,297.4218444824219,300.7820129394531,293.1499938964844,293.1499938964844,279.95001220703125,34390.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413544297218323,1.0,0.0,0.0,3.5645925998687744,3.564615488052368,8.478384643240133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.12744140625,0.0,1428.4495849609375,1895.4371337890625,0.0,2854.372314453125,0.8867559432983398,1.0,0.0,3.0,1.0,0.0
17777640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6966645121574402,0.2568520605564117,0.2365532219409942,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8158098459243774,0.419751912355423,0.4018552899360657,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.8789206743240356,0.5481199622154236,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7875942587852478,0.3767668306827545,0.3620546758174896,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6230695247650146,0.1823731213808059,0.8483421802520752,284.9858093261719,284.95001220703125,297.6631774902344,294.4322509765625,297.3187255859375,297.168212890625,284.9840087890625,1.0,0.5834770798683167,0.4119903743267059,0.4119903743267059,1.0,1.0,-2.877849817276001,0.8701334595680237,2.007716417312622,0.2176704555749893,0.9227258563041688,0.9227258563041688,0.0,201.11441040039065,203.0,52678.8203125,0.0,2343.814208984375,1.0,279.94146728515625,283.4150085449219,297.4093322753906,300.80230712890625,293.1499938964844,293.1499938964844,279.6499938964844,33733.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390886783599854,1.0,0.0,0.0,3.626233577728272,3.626256942749024,8.774145499046426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6181640625,0.0,1490.0404052734375,1895.4371337890625,0.0,2833.20166015625,0.8981948494911194,1.0,0.0,3.0,1.0,0.0
17777700,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6946893334388733,0.2555280029773712,0.2355872094631195,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8148642182350159,0.4197901487350464,0.4019578397274017,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9990000128746032,0.8767530918121338,0.550257682800293,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7856873273849487,0.375300794839859,0.3609040379524231,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6212401986122131,0.1812124997377395,0.8437912464141846,284.8549499511719,284.95001220703125,297.62847900390625,294.4127502441406,297.2999267578125,297.15643310546875,284.8526306152344,1.0,0.5834122896194458,0.4121394753456116,0.4121394753456116,1.0,1.0,-2.872530221939087,0.8685636520385742,2.0039665699005127,0.2172973752021789,0.8261266946792603,0.8261266946792603,0.0,202.06524658203125,203.0,53238.42578125,0.0,2339.11181640625,1.0,279.6993713378906,283.27490234375,297.4460144042969,300.9813537597656,293.1499938964844,293.1499938964844,279.6499938964844,39174.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454716205596924,1.0,0.0,0.0,3.561978816986084,3.562002420425415,8.46595469283784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.62890625,0.0,1460.6070556640625,1895.4371337890625,0.0,2892.876708984375,0.8852092027664185,1.0,0.0,3.0,1.0,0.0
17777760,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6922252178192139,0.2541188299655914,0.2343662679195404,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8136680722236633,0.4198151528835296,0.4020392894744873,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.8741390705108643,0.5528971552848816,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7833420634269714,0.3737285137176513,0.3594805896282196,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6190568804740906,0.1799812465906143,0.8385792970657349,284.8920288085937,284.95001220703125,297.5939025878906,294.39324951171875,297.28033447265625,297.1433410644531,284.893798828125,1.0,0.5833880305290222,0.41222083568573,0.41222083568573,1.0,1.0,-2.8663580417633057,0.8665286302566528,1.9998295307159424,0.2166342735290527,0.8244427442550659,0.8244427442550659,0.0,203.25994873046875,191.0,52799.46484375,0.0,2334.119140625,1.0,279.6586303710937,283.3173217773437,297.4120483398437,300.8811340332031,293.1499938964844,293.1499938964844,279.95001220703125,40048.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469520211219788,1.0,0.0,0.0,3.4472458362579346,3.4472687244415283,7.92935395566019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.12841796875,0.0,1347.6876220703125,1895.4371337890625,0.0,2906.7314453125,0.8639143109321594,1.0,0.0,3.0,1.0,0.0
17777820,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6913714408874512,0.2530350983142853,0.2332233488559723,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8140537142753601,0.41986945271492,0.4020597338676452,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8721568584442139,0.5521102547645569,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7827044129371643,0.3724567294120788,0.3581146597862243,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6180721521377563,0.1789000630378723,0.8332827687263489,285.0028991699219,284.95001220703125,297.5594482421875,294.3736877441406,297.2649230957031,297.13623046875,285.00408935546875,1.0,0.5813815593719482,0.4123021960258484,0.4123021960258484,1.0,1.0,-2.856066465377808,0.8629738688468933,1.9930925369262693,0.2154896408319473,0.8975946307182312,0.8975946307182312,0.0,202.4533843994141,191.0,51928.13671875,0.0,2312.183349609375,1.0,279.89630126953125,283.4438171386719,297.3353271484375,300.6461486816406,293.1499938964844,293.1499938964844,279.95001220703125,34597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400111198425293,1.0,0.0,0.0,3.4929769039154053,3.4929990768432617,8.141130933836394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.30908203125,0.0,1355.3438720703125,1895.4371337890625,0.0,2841.8193359375,0.8710575699806213,1.0,0.0,3.0,1.0,0.0
17777880,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6917150020599365,0.2520360648632049,0.2322696149349212,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.815481424331665,0.4199294447898865,0.4020549356937408,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.8707411289215088,0.549086332321167,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.783290684223175,0.3712685704231262,0.3569343686103821,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.6179893016815186,0.1778843998908996,0.8283776044845581,284.9823913574219,284.95001220703125,297.5251159667969,294.3541259765625,297.2518005371094,297.1324462890625,284.980224609375,1.0,0.5786001682281494,0.4123835861682892,0.4123835861682892,1.0,1.0,-2.843969345092773,0.8587649464607239,1.9852042198181152,0.2140051424503326,0.8988409042358398,0.8988409042358398,0.0,200.37071228027344,179.0,51790.79296875,0.0,2281.07421875,1.0,279.9408264160156,283.4291076660156,297.3246765136719,300.6641540527344,293.1499938964844,293.1499938964844,280.25,34036.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372036814689636,1.0,0.0,0.0,3.5501508712768555,3.55017352104187,8.409824090449547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.81201171875,0.0,1410.6053466796875,1895.4371337890625,0.0,2815.6005859375,0.8813118934631348,1.0,0.0,3.0,1.0,0.0
17777940,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.692622184753418,0.2510860860347748,0.2312753051519394,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.817522406578064,0.4199925065040588,0.4020186066627502,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9990000128746032,0.8699494004249573,0.5447276830673218,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7845081686973572,0.3701270818710327,0.3557127118110657,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6183786392211914,0.1769072264432907,0.8233954310417175,285.0684814453125,284.95001220703125,297.490966796875,294.3345642089844,297.2402648925781,297.1307983398437,285.0697021484375,1.0,0.5751486420631409,0.4124649465084076,0.4124649465084076,1.0,1.0,-2.830038547515869,0.8538849353790283,1.9761536121368408,0.2122484892606735,0.980244278907776,0.980244278907776,0.0,197.5169677734375,179.0,50873.12109375,0.0,2243.337890625,1.0,280.1966857910156,283.5383605957031,297.2821350097656,300.5007629394531,293.1499938964844,293.1499938964844,280.25,31608.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307185769081116,1.0,0.0,0.0,3.632222414016724,3.632245302200317,8.803150421954342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.3671875,0.0,1480.7786865234375,1895.4371337890625,0.0,2755.135986328125,0.8992620706558228,1.0,0.0,3.0,1.0,0.0
17778000,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6941823959350586,0.2501504719257355,0.2303596436977386,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8201393485069275,0.4200544059276581,0.401966780424118,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.8697216510772705,0.5391526818275452,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7864087224006653,0.3689987063407898,0.3545693159103393,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.619272768497467,0.1759554892778396,0.8186168074607849,285.03533935546875,284.95001220703125,297.4569702148437,294.3150634765625,297.2300109863281,297.1310119628906,285.0307922363281,1.0,0.5711760520935059,0.4125463366508484,0.4125463366508484,1.0,1.0,-2.815060615539551,0.8486190438270569,1.966441512107849,0.2103334963321685,0.993783950805664,0.993783950805664,0.0,194.00196838378903,182.0,50826.95703125,0.0,2200.98388671875,1.0,280.2415771484375,283.5073547363281,297.2886962890625,300.5564270019531,293.1499938964844,293.1499938964844,279.95001220703125,31547.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291798233985901,1.0,0.0,0.0,3.725853204727173,3.725877285003662,9.262853382097092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.728515625,0.0,1585.2041015625,1895.4371337890625,0.0,2740.811767578125,0.919025421142578,1.0,0.0,3.0,1.0,0.0
17778060,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6943477988243103,0.2488014996051788,0.2293103784322738,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8214725852012634,0.4200688004493713,0.4019491374492645,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.8688284754753113,0.536337673664093,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.7868439555168152,0.3674599826335907,0.3532881140708923,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.619120180606842,0.174809381365776,0.8137210011482239,284.86480712890625,284.95001220703125,297.4231872558594,294.29559326171875,297.21649169921875,297.1264343261719,284.8570556640625,1.0,0.5688092708587646,0.4127822816371918,0.4127822816371918,1.0,1.0,-2.802963256835937,0.8447551131248474,1.958208084106445,0.2090506702661514,0.8814192414283752,0.8814192414283752,0.0,192.06739807128903,182.0,51575.95703125,0.0,2171.39404296875,1.0,279.9964599609375,283.3244934082031,297.3358154296875,300.7596435546875,293.1499938964844,293.1499938964844,279.95001220703125,36223.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368501663208008,1.0,0.0,0.0,3.7170608043670654,3.717085599899292,9.219186836162408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.0966796875,0.0,1610.7659912109375,1895.4371337890625,0.0,2812.301025390625,0.9180176854133606,1.0,0.0,3.0,1.0,0.0
17778120,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6933276653289795,0.2472544461488723,0.227940633893013,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8219348192214966,0.4200564920902252,0.4019251763820648,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.8672370314598083,0.5353406667709351,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7861030697822571,0.3657004535198211,0.3516630530357361,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6180968880653381,0.1735319048166275,0.8080722093582153,284.8661193847656,284.95001220703125,297.3896179199219,294.2762145996094,297.2006225585937,297.11822509765625,284.8685607910156,1.0,0.5668973326683044,0.4130181968212127,0.4130181968212127,1.0,1.0,-2.791346788406372,0.8410788774490356,1.950268030166626,0.2079303115606308,0.8509038686752319,0.8509038686752319,0.0,191.11636352539065,185.0,51050.6484375,0.0,2147.498779296875,1.0,279.9574584960937,283.3415222167969,297.3045349121094,300.6670227050781,293.1499938964844,293.1499938964844,280.25,39675.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394965529441833,1.0,0.0,0.0,3.6017487049102783,3.6017730236053467,8.656057275402418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.10400390625,0.0,1507.2857666015625,1895.4371337890625,0.0,2837.011962890625,0.8970893025398254,1.0,0.0,3.0,1.0,0.0
17778180,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6921142935752869,0.2460963428020477,0.2267054915428161,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8220660090446472,0.4200798869132995,0.4019237756729126,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.8661484122276306,0.5350651741027832,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7850823998451233,0.3642995953559875,0.350150853395462,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6168370842933655,0.1724183857440948,0.8026337623596191,284.9931030273437,284.95001220703125,297.35626220703125,294.2569274902344,297.1877136230469,297.1141357421875,284.99615478515625,1.0,0.5654179453849792,0.4132541418075561,0.4132541418075561,1.0,1.0,-2.781172037124634,0.837926983833313,1.9432450532913208,0.2069719582796096,0.928536891937256,0.928536891937256,0.0,190.5968475341797,185.0,50058.5,0.0,2128.195068359375,1.0,280.1999206542969,283.48583984375,297.22088623046875,300.4183654785156,293.1499938964844,293.1499938964844,280.25,34866.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324209451675415,1.0,0.0,0.0,3.632521152496338,3.632544755935669,8.804599360701104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.1513671875,0.0,1505.36767578125,1895.4371337890625,0.0,2770.993896484375,0.9023576378822328,1.0,0.0,3.0,1.0,0.0
17778240,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6910865306854248,0.2451010197401046,0.2257855981588363,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8220616579055786,0.4201172888278961,0.4019593298435211,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.8651264905929565,0.5351215600967407,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7841358780860901,0.3630630075931549,0.3489553332328796,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6156252026557922,0.1713985651731491,0.7979610562324524,284.98419189453125,284.95001220703125,297.3231811523437,294.2377624511719,297.1761474609375,297.11187744140625,284.9823913574219,1.0,0.5643397569656372,0.4134900867938995,0.4134900867938995,1.0,1.0,-2.7731215953826904,0.8355466723442078,1.937574982643128,0.2063261419534683,0.9367209076881408,0.9367209076881408,0.0,190.3307037353516,188.0,49960.96484375,0.0,2113.689208984375,1.0,280.24200439453125,283.4785461425781,297.20751953125,300.4324951171875,293.1499938964844,293.1499938964844,279.95001220703125,33988.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293413519859314,1.0,0.0,0.0,3.690958261489868,3.690982341766357,9.090160233427014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.40234375,0.0,1563.9945068359375,1895.4371337890625,0.0,2742.315185546875,0.912947714328766,1.0,0.0,3.0,1.0,0.0
17778300,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6896561980247498,0.2437820881605148,0.2247915863990783,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8217257261276245,0.4201173186302185,0.4019967317581177,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.8631072640419006,0.5358724594116211,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7827889919281006,0.3615186810493469,0.3476922810077667,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.6141036748886108,0.1702312976121902,0.7932112812995911,284.8479919433594,284.95001220703125,297.29034423828125,294.2187194824219,297.1615600585937,297.10528564453125,284.8443298339844,1.0,0.5635530948638916,0.4137260317802429,0.4137260317802429,1.0,1.0,-2.76564884185791,0.8333712220191956,1.93227767944336,0.2057972997426986,0.8356110453605652,0.8356110453605652,0.0,190.4527740478516,188.0,50534.2734375,0.0,2102.02392578125,1.0,279.9978942871094,283.3319091796875,297.2479858398437,300.6117858886719,293.1499938964844,293.1499938964844,279.95001220703125,39236.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354892134666443,1.0,0.0,0.0,3.6278536319732666,3.627877950668335,8.781987617112463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.20166015625,0.0,1532.73779296875,1895.4371337890625,0.0,2799.6015625,0.8998610377311707,1.0,0.0,3.0,1.0,0.0
17778360,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6875820159912109,0.2423522025346756,0.2235402166843414,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8210018873214722,0.4201014339923858,0.4020166397094726,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.860512912273407,0.537412166595459,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7808485627174377,0.3598580658435821,0.3461657166481018,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.612071692943573,0.1689849942922592,0.7878387570381165,284.8822631835937,284.95001220703125,297.2578125,294.1998291015625,297.1461486816406,297.0972595214844,284.8848876953125,1.0,0.5629518628120422,0.4139700829982757,0.4139700829982757,1.0,1.0,-2.757727861404419,0.8310467600822449,1.9266811609268188,0.205210268497467,0.8284545540809631,0.8284545540809631,0.0,190.97471618652344,191.0,50049.2734375,0.0,2091.56005859375,1.0,279.9581298828125,283.3757019042969,297.2157287597656,300.5118408203125,293.1499938964844,293.1499938964844,280.25,40663.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367613554000854,1.0,0.0,0.0,3.4969570636749268,3.4969804286956787,8.159694289133768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.73876953125,0.0,1402.903564453125,1895.4371337890625,0.0,2811.47216796875,0.8753442168235779,1.0,0.0,3.0,1.0,0.0
17778420,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6855889558792114,0.2412654608488083,0.222434714436531,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8202055096626282,0.420118510723114,0.4020523130893707,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.8583765625953674,0.5391285419464111,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7789349555969238,0.3585249781608581,0.344779908657074,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6099860072135925,0.1678889840841293,0.782721996307373,285.0042419433594,284.95001220703125,297.2255859375,294.1811218261719,297.1336364746094,297.0932312011719,285.00689697265625,1.0,0.5625383257865906,0.4142141342163086,0.4142141342163086,1.0,1.0,-2.75068736076355,0.8290453553199768,1.9216421842575075,0.2047158032655716,0.9073044657707214,0.9073044657707214,0.0,191.623291015625,191.0,49189.28125,0.0,2083.165283203125,1.0,280.1974792480469,283.51251220703125,297.1370544433594,300.2753601074219,293.1499938964844,293.1499938964844,280.25,34844.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291013240814209,1.0,0.0,0.0,3.538851499557495,3.5388741493225098,8.356375360563106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.453125,0.0,1404.609130859375,1895.4371337890625,0.0,2740.081298828125,0.8816244602203369,1.0,0.0,3.0,1.0,0.0
17778480,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.683881938457489,0.2402847409248352,0.2215826958417892,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.819431483745575,0.4201442301273346,0.4021133482456207,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.8562476634979248,0.5408357977867126,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7772326469421387,0.3573019504547119,0.343653917312622,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6080502867698669,0.1668587177991867,0.7782220840454102,284.9926147460937,284.95001220703125,297.19366455078125,294.1626281738281,297.1221923828125,297.0906677246094,284.9908142089844,1.0,0.56231689453125,0.414458155632019,0.414458155632019,1.0,1.0,-2.745026111602783,0.8275456428527832,1.91748046875,0.2044298201799392,0.9167466759681702,0.9167466759681702,0.0,192.32081604003903,179.0,49152.6796875,0.0,2077.259765625,1.0,280.2412414550781,283.5024719238281,297.1285095214844,300.2980651855469,293.1499938964844,293.1499938964844,279.95001220703125,33801.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258435130119324,1.0,0.0,0.0,3.603773832321167,3.60379695892334,8.665793416184897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1591796875,0.0,1466.1055908203125,1895.4371337890625,0.0,2709.787841796875,0.8932672142982483,1.0,0.0,3.0,1.0,0.0
