time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6833163499832153,0.2389623969793319,0.2205525636672973,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8200215697288513,0.420129656791687,0.4020967185497284,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.8533779382705688,0.5395740866661072,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7768457531929016,0.3557482957839966,0.3423500061035156,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.607142984867096,0.1656604707241058,0.773179292678833,284.8575744628906,284.95001220703125,297.162109375,294.1443176269531,297.1091003417969,297.08563232421875,284.8538818359375,1.0,0.5601438879966736,0.4147022068500519,0.4147022068500519,1.0,1.0,-2.734638929367065,0.8242948651313782,1.9103440046310425,0.2036324888467788,0.8195602297782898,0.8195602297782898,0.0,191.28631591796875,179.0,49660.1171875,0.0,2055.6689453125,1.0,279.9998779296875,283.3579406738281,297.1727294921875,300.4810791015625,293.1499938964844,293.1499938964844,279.95001220703125,39282.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320594429969788,1.0,0.0,0.0,3.5392587184906006,3.5392820835113525,8.358298941857356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.81103515625,0.0,1437.236083984375,1895.4371337890625,0.0,2767.625244140625,0.8801031112670898,1.0,0.0,3.0,1.0,0.0
17778600,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.68310546875,0.2375290989875793,0.2192132920026779,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8213098645210266,0.4200981259346008,0.4020127654075622,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.8506467938423157,0.5367628335952759,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.776966392993927,0.3540709614753723,0.3407220542430877,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6065953373908997,0.1643764674663543,0.7672240138053894,284.8894958496094,284.95001220703125,297.1308898925781,294.12628173828125,297.0958557128906,297.0802001953125,284.89117431640625,1.0,0.5571264624595642,0.4149462580680847,0.4149462580680847,1.0,1.0,-2.7204418182373047,0.8196476101875305,1.900794267654419,0.2021789401769638,0.8139901757240295,0.8139901757240295,0.0,189.29747009277344,167.0,49098.37890625,0.0,2023.7279052734373,1.0,279.9588317871094,283.39959716796875,297.1416931152344,300.38104248046875,293.1499938964844,293.1499938964844,280.25,40583.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333247303962708,1.0,0.0,0.0,3.4086596965789795,3.408682346343994,7.752836381769157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.12353515625,0.0,1312.900390625,1895.4371337890625,0.0,2779.417236328125,0.8558871150016785,1.0,0.0,3.0,1.0,0.0
17778660,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6836912035942078,0.2364188283681869,0.2179786115884781,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8233102560043335,0.4200964868068695,0.4019087553024292,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.849083423614502,0.5324560403823853,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7778998017311096,0.3526930809020996,0.339184433221817,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6066712141036987,0.1632360219955444,0.7613323330879211,284.9994812011719,284.95001220703125,297.1000366210937,294.1084899902344,297.0846252441406,297.0774230957031,285.0010681152344,1.0,0.5534332394599915,0.4152046740055084,0.4152046740055084,1.0,1.0,-2.704730987548828,0.8144712448120117,1.8902597427368164,0.2004890590906143,0.8851525783538818,0.8851525783538818,0.0,186.4817352294922,167.0,48144.91015625,0.0,1985.8819580078125,1.0,280.1951904296875,283.5261535644531,297.0624389648437,300.1412048339844,293.1499938964844,293.1499938964844,280.25,34921.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254177570343018,1.0,0.0,0.0,3.448450326919556,3.448472261428833,7.934896188999119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.35595703125,0.0,1312.657470703125,1895.4371337890625,0.0,2705.832275390625,0.8615579605102539,1.0,0.0,3.0,1.0,0.0
17778720,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6851618885993958,0.2354083210229873,0.2169571071863174,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8259934782981873,0.4201013445854187,0.4018003344535827,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.8482288122177124,0.5267727971076965,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7797040343284607,0.3514082729816437,0.337855726480484,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6074577569961548,0.1621701121330261,0.7559261918067932,284.9781188964844,284.95001220703125,297.0696105957031,294.0909729003906,297.07427978515625,297.0757751464844,284.97576904296875,1.0,0.5492287278175354,0.4154631197452545,0.4154631197452545,1.0,1.0,-2.6884520053863525,0.8090798854827881,1.8793721199035645,0.1987142860889434,0.8846976161003113,0.8846976161003113,0.0,182.9561004638672,170.0,47914.984375,0.0,1944.2825927734373,1.0,280.24041748046875,283.51031494140625,297.0518798828125,300.1520080566406,293.1499938964844,293.1499938964844,280.54998779296875,34280.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215169906616211,1.0,0.0,0.0,3.5038156509399414,3.503838062286377,8.191733513740473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.8076171875,0.0,1364.17822265625,1895.4371337890625,0.0,2669.629150390625,0.871100127696991,1.0,0.0,3.0,1.0,0.0
17778780,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.6855353116989136,0.2344539314508438,0.2159828096628189,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8275036215782166,0.420110136270523,0.4017401039600372,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9990000128746032,0.8477771878242493,0.5236056447029114,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7802965641021729,0.3501763641834259,0.3365738093852997,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6073154211044312,0.1611603796482086,0.7508909702301025,285.067138671875,284.95001220703125,297.0395812988281,294.0737609863281,297.0644226074219,297.0746154785156,285.0692138671875,1.0,0.5466775894165039,0.4157215654850006,0.4157215654850006,1.0,1.0,-2.6758008003234863,0.8050280213356018,1.87077271938324,0.1973187327384948,0.966601312160492,0.966601312160492,0.0,180.87399291992188,170.0,47006.2578125,0.0,1915.26708984375,1.0,280.4953308105469,283.6223449707031,297.00946044921875,299.9869384765625,293.1499938964844,293.1499938964844,280.54998779296875,31614.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137356042861938,1.0,0.0,0.0,3.5852296352386475,3.585252046585083,8.57683858157543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.80859375,0.0,1430.0650634765625,1895.4371337890625,0.0,2597.635986328125,0.8888557553291321,1.0,0.0,3.0,1.0,0.0
17778840,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6854623556137085,0.2335227280855178,0.215139701962471,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.828417181968689,0.4201195538043976,0.4017162024974823,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.8472281694412231,0.5217176079750061,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.78034907579422,0.3489676713943481,0.3354263603687286,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6067842841148376,0.16019007563591,0.7463643550872803,285.0400695800781,284.95001220703125,297.00994873046875,294.0568542480469,297.05499267578125,297.073974609375,285.0358581542969,1.0,0.5447052121162415,0.4159799814224243,0.4159799814224243,1.0,1.0,-2.6656689643859863,0.8018918037414551,1.8637770414352417,0.1963707208633422,0.984808623790741,0.984808623790741,0.0,179.5492706298828,173.0,47012.64453125,0.0,1893.7540283203125,1.0,280.5411682128906,283.5944519042969,297.020751953125,300.0459289550781,293.1499938964844,293.1499938964844,280.25,31320.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112894892692566,1.0,0.0,0.0,3.685821056365967,3.685844659805298,9.064874006980972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.74658203125,0.0,1538.029541015625,1895.4371337890625,0.0,2575.073486328125,0.9098677635192872,1.0,0.0,3.0,1.0,0.0
17778900,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6846653819084167,0.2321884334087371,0.2141396701335907,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.82876056432724,0.4200808107852936,0.4016925394535064,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.8455124497413635,0.5209912657737732,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7796805500984192,0.3473616242408752,0.3341181576251983,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.605690062046051,0.1590321660041809,0.7416067123413086,284.8719482421875,284.95001220703125,296.9808044433594,294.0403137207031,297.04315185546875,297.0696716308594,284.8631286621094,1.0,0.5431944131851196,0.4162384271621704,0.4162384271621704,1.0,1.0,-2.6562771797180176,0.7990210056304932,1.8572561740875244,0.1955634951591491,0.8766413331031799,0.8766413331031799,0.0,178.84950256347656,173.0,47797.4609375,0.0,1876.3270263671875,1.0,280.2972717285156,283.4115905761719,297.0782775878906,300.25885009765625,293.1499938964844,293.1499938964844,280.25,35941.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190924525260925,1.0,0.0,0.0,3.683090686798096,3.683115005493164,9.051448728314426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.6455078125,0.0,1569.8543701171875,1895.4371337890625,0.0,2647.163330078125,0.910177767276764,1.0,0.0,3.0,1.0,0.0
17778960,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6829256415367126,0.2306325137615203,0.2128035724163055,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8285030126571655,0.4200123846530914,0.4016469120979309,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8429455161094666,0.5214536190032959,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7781224846839905,0.3455215096473694,0.3324553966522217,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.603834331035614,0.1577277928590774,0.7360227704048157,284.8695983886719,284.95001220703125,296.9521179199219,294.02410888671875,297.0299072265625,297.0630798339844,284.8722229003906,1.0,0.5419983267784119,0.4166372418403625,0.4166372418403625,1.0,1.0,-2.6464643478393555,0.7962888479232788,1.8501756191253664,0.1949869841337204,0.8451394438743591,0.8451394438743591,0.0,178.7436065673828,176.0,47338.1171875,0.0,1861.0484619140625,1.0,280.2577514648437,283.42657470703125,297.0538024902344,300.1794738769531,293.1499938964844,293.1499938964844,280.54998779296875,39621.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221057057380676,1.0,0.0,0.0,3.5664451122283936,3.566468954086304,8.487198215334502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.8076171875,0.0,1468.6563720703125,1895.4371337890625,0.0,2675.08837890625,0.8892155885696411,1.0,0.0,3.0,1.0,0.0
17779020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.681074321269989,0.2294298410415649,0.2115667313337326,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8280199766159058,0.4199784100055694,0.4016165733337402,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.8408064842224121,0.5223942995071411,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7763902544975281,0.3440110385417938,0.3308776319026947,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6017745137214661,0.1565565317869186,0.7305099368095398,284.9980163574219,284.95001220703125,296.9239196777344,294.00830078125,297.0187683105469,297.059326171875,285.0018615722656,1.0,0.541086733341217,0.4170360565185547,0.4170360565185547,1.0,1.0,-2.6375486850738525,0.7939047813415527,1.8436437845230105,0.194521352648735,0.9247414469718932,0.9247414469718932,0.0,178.9132843017578,176.0,46414.44140625,0.0,1848.442626953125,1.0,280.4991149902344,283.5715637207031,296.9711303710937,299.9397888183594,293.1499938964844,293.1499938964844,280.54998779296875,34672.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148170709609985,1.0,0.0,0.0,3.600898265838623,3.600921630859375,8.651970233586326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.42236328125,0.0,1469.425537109375,1895.4371337890625,0.0,2607.622314453125,0.8952444791793823,1.0,0.0,3.0,1.0,0.0
17779080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6795015335083008,0.2283948212862014,0.2106257677078247,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8274945020675659,0.4199591279029846,0.4016189873218536,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.8387348055839539,0.5234662890434265,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7748309373855591,0.3426637053489685,0.3295963704586029,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5998340845108032,0.1554694473743438,0.7256449460983276,284.99090576171875,284.95001220703125,296.8962097167969,293.9928894042969,297.0088195800781,297.0570983886719,284.9888916015625,1.0,0.5404542684555054,0.4174348711967468,0.4174348711967468,1.0,1.0,-2.630321264266968,0.7921381592750549,1.8381831645965576,0.1943084895610809,0.9363000988960266,0.9363000988960266,0.0,179.21092224121094,179.0,46354.921875,0.0,1838.989990234375,1.0,280.5417785644531,283.5636901855469,296.9607238769531,299.9584655761719,293.1499938964844,293.1499938964844,280.25,33628.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114796876907349,1.0,0.0,0.0,3.668128252029419,3.66815185546875,8.978055916486483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.5546875,0.0,1535.6019287109375,1895.4371337890625,0.0,2576.82666015625,0.9075824022293092,1.0,0.0,3.0,1.0,0.0
17779140,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.6776288151741028,0.2270559519529342,0.2096195966005325,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8267261981964111,0.4199014604091644,0.4016188979148865,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.8356952667236328,0.5250341296195984,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7729761600494385,0.3410190045833587,0.3282491862773895,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.5976297855377197,0.1542371362447738,0.720672607421875,284.850830078125,284.95001220703125,296.8690185546875,293.9779052734375,296.9976501464844,297.0529479980469,284.845703125,1.0,0.5400196313858032,0.4178337156772613,0.4178337156772613,1.0,1.0,-2.623403549194336,0.7904781699180603,1.8329254388809204,0.1941718608140945,0.8347504734992981,0.8347504734992981,0.0,179.77774047851562,179.0,46964.046875,0.0,1831.238037109375,1.0,280.2983093261719,283.41162109375,297.00897216796875,300.1449890136719,293.1499938964844,293.1499938964844,280.25,38854.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179752826690674,1.0,0.0,0.0,3.612851619720459,3.612875699996948,8.709506573723047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.23388671875,0.0,1513.37060546875,1895.4371337890625,0.0,2636.822021484375,0.8961837291717529,1.0,0.0,3.0,1.0,0.0
17779200,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6751765012741089,0.2255869507789611,0.2083557546138763,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8256345987319946,0.4198245704174042,0.4015957713127136,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8320887088775635,0.5272414684295654,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7705997228622437,0.3392360508441925,0.3266319036483764,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.5949203372001648,0.1529047340154647,0.7150300145149231,284.8799133300781,284.95001220703125,296.8423767089844,293.9633483886719,296.9862670898437,297.0482177734375,284.883056640625,1.0,0.5396960973739624,0.4182325303554535,0.4182325303554535,1.0,1.0,-2.61578631401062,0.7885547876358032,1.8272316455841064,0.1939236670732498,0.8235771059989929,0.8235771059989929,0.0,180.65370178222656,167.0,46490.984375,0.0,1823.860595703125,1.0,280.2582702636719,283.4532775878906,296.9815368652344,300.0533752441406,293.1499938964844,293.1499938964844,280.54998779296875,40821.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195457458496094,1.0,0.0,0.0,3.4739882946014404,3.4740114212036133,8.052857083384879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.59521484375,0.0,1380.3599853515625,1895.4371337890625,0.0,2651.361328125,0.8703879117965698,1.0,0.0,3.0,1.0,0.0
17779260,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6742798686027527,0.2244416922330856,0.2071512639522552,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8261063694953918,0.4197798371315002,0.4015166759490967,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8292073011398315,0.5261693596839905,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7698797583580017,0.3377579748630523,0.3250626623630523,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.5935268402099609,0.1516928374767303,0.7091855406761169,285.0019226074219,284.95001220703125,296.8162841796875,293.94927978515625,296.9765319824219,297.0455627441406,285.00494384765625,1.0,0.5374053120613098,0.4185551702976227,0.4185551702976227,1.0,1.0,-2.6040573120117188,0.7849346399307251,1.8191226720809937,0.1930081248283386,0.9015519618988036,0.9015519618988036,0.0,179.70343017578125,167.0,45596.0546875,0.0,1802.35009765625,1.0,280.49688720703125,283.5898132324219,296.9027709960937,299.8199768066406,293.1499938964844,293.1499938964844,280.54998779296875,34909.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114227056503296,1.0,0.0,0.0,3.515121459960937,3.515143871307373,8.244683158409316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.615234375,0.0,1380.362548828125,1895.4371337890625,0.0,2576.30078125,0.8764352798461914,1.0,0.0,3.0,1.0,0.0
17779320,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6746169924736023,0.223417654633522,0.2061550170183181,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8276455402374268,0.4197443723678589,0.4014188647270202,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.8269963264465332,0.5228981971740723,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7704064249992371,0.3363969624042511,0.3236996233463287,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.593176007270813,0.1505535095930099,0.703684389591217,284.9875793457031,284.95001220703125,296.790771484375,293.9356689453125,296.96759033203125,297.0437927246094,284.9850769042969,1.0,0.5343409180641174,0.4188778102397918,0.4188778102397918,1.0,1.0,-2.590567111968994,0.7806506156921387,1.809916615486145,0.1917419582605362,0.908227562904358,0.908227562904358,0.0,177.56356811523438,155.0,45443.9609375,0.0,1773.1929931640625,1.0,280.5410461425781,283.5770568847656,296.8959350585937,299.83837890625,293.1499938964844,293.1499938964844,280.25,33894.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074254989624023,1.0,0.0,0.0,3.579644203186035,3.579667329788208,8.550136385565565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.216796875,0.0,1440.8427734375,1895.4371337890625,0.0,2539.50537109375,0.8878565430641174,1.0,0.0,3.0,1.0,0.0
17779380,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.6753819584846497,0.2220894992351532,0.2050397247076034,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.829779326915741,0.4196694493293762,0.4012815654277801,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.8245552778244019,0.5184040069580078,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7714540362358093,0.3347421586513519,0.322215735912323,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5932729244232178,0.1492896676063537,0.6979352235794067,284.8487548828125,284.95001220703125,296.7658386230469,293.9225769042969,296.9568176269531,297.0391540527344,284.8441772460937,1.0,0.5305902361869812,0.4192004799842834,0.4192004799842834,1.0,1.0,-2.5749759674072266,0.7755781412124634,1.7993978261947632,0.1901791393756866,0.8064258694648743,0.8064258694648743,0.0,174.7446746826172,155.0,45807.7265625,0.0,1738.3017578125,1.0,280.3005676269531,283.43121337890625,296.9461975097656,300.0159606933594,293.1499938964844,293.1499938964844,280.25,39895.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131916522979736,1.0,0.0,0.0,3.5022146701812744,3.5022380352020264,8.184248940779071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.64111328125,0.0,1402.85205078125,1895.4371337890625,0.0,2592.615478515625,0.8720930814743042,1.0,0.0,3.0,1.0,0.0
17779440,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6762282848358154,0.2206637561321258,0.203657865524292,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8323208689689636,0.4195780456066131,0.4010938107967376,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.8223645687103271,0.5130904316902161,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7727187871932983,0.3330045640468597,0.3204657733440399,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5935179591178894,0.147968590259552,0.6915299892425537,284.8828430175781,284.95001220703125,296.74151611328125,293.9100036621094,296.94500732421875,297.0326538085937,284.8851013183594,1.0,0.5262364745140076,0.4195231199264526,0.4195231199264526,1.0,1.0,-2.5569097995758057,0.7695801258087158,1.7873296737670898,0.1882260739803314,0.7992749810218811,0.7992749810218811,0.0,171.4529266357422,158.0,45145.26171875,0.0,1698.220947265625,1.0,280.2591857910156,283.4794006347656,296.91864013671875,299.9130249023437,293.1499938964844,293.1499938964844,280.54998779296875,41427.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137050271034241,1.0,0.0,0.0,3.3481900691986084,3.348212242126465,7.480205113097327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.36328125,0.0,1259.8475341796875,1895.4371337890625,0.0,2597.353759765625,0.8435068130493164,1.0,0.0,3.0,1.0,0.0
17779500,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6762206554412842,0.219558373093605,0.2024578303098678,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8337624073028564,0.4195192754268646,0.4009641706943512,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.821125328540802,0.5100833177566528,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7729752659797668,0.3315581977367401,0.3189008831977844,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5929185748100281,0.1468110680580139,0.6856586337089539,284.9973449707031,284.95001220703125,296.71783447265625,293.8979797363281,296.93707275390625,297.0314025878906,285.00018310546875,1.0,0.5235263109207153,0.4198457598686218,0.4198457598686218,1.0,1.0,-2.542752742767334,0.7650398015975952,1.7777129411697388,0.1866851150989532,0.871441662311554,0.871441662311554,0.0,169.4661407470703,158.0,44244.09765625,0.0,1669.732177734375,1.0,280.4934997558594,283.6098022460937,296.8406677246094,299.676025390625,293.1499938964844,293.1499938964844,280.54998779296875,35200.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044469952583313,1.0,0.0,0.0,3.3857669830322266,3.3857884407043457,7.649048825442151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.23046875,0.0,1253.0382080078125,1895.4371337890625,0.0,2512.152587890625,0.8481441140174866,1.0,0.0,3.0,1.0,0.0
17779560,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6759888529777527,0.2185530960559845,0.2015135884284973,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8346734642982483,0.41946941614151,0.4008818864822387,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.8199509382247925,0.5081964731216431,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7728539109230042,0.3301884829998016,0.3175735771656036,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.5920695662498474,0.1457376033067703,0.680567741394043,284.982421875,284.95001220703125,296.6947937011719,293.8865051269531,296.92901611328125,297.0299377441406,284.9804992675781,1.0,0.5214052796363831,0.4203637540340423,0.4203637540340423,1.0,1.0,-2.5315375328063965,0.7619758248329163,1.7695616483688354,0.1860632747411728,0.8758434057235718,0.8758434057235718,0.0,168.15005493164062,161.0,44112.18359375,0.0,1648.46240234375,1.0,280.5398254394531,283.5970764160156,296.83660888671875,299.6942443847656,293.1499938964844,293.1499938964844,280.8500061035156,34112.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994388341903687,1.0,0.0,0.0,3.4495999813079834,3.4496216773986816,7.940187742860871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.74267578125,0.0,1308.0887451171875,1895.4371337890625,0.0,2466.295654296875,0.8589532375335693,1.0,0.0,3.0,1.0,0.0
17779620,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6753237247467041,0.2175809442996978,0.2005789577960968,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8351162672042847,0.4194224178791046,0.4008150100708008,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.818656325340271,0.5072494149208069,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7722545266151428,0.3288616240024566,0.3162539303302765,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.59085613489151,0.1447001993656158,0.675679087638855,285.0747375488281,284.95001220703125,296.6723937988281,293.8756408691406,296.9210205078125,297.0282592773437,285.0777282714844,1.0,0.5197787880897522,0.4208817780017853,0.4208817780017853,1.0,1.0,-2.521734476089477,0.7594547867774963,1.7622796297073364,0.185682862997055,0.9616730809211732,0.9616730809211732,0.0,167.35304260253906,161.0,43310.78125,0.0,1631.519775390625,1.0,280.7938232421875,283.7105407714844,296.8019104003906,299.5445251464844,293.1499938964844,293.1499938964844,280.8500061035156,31213.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907840013504028,1.0,0.0,0.0,3.5401270389556885,3.540149211883545,8.362401331396541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.52197265625,0.0,1379.5916748046875,1895.4371337890625,0.0,2387.48193359375,0.87851482629776,1.0,0.0,3.0,1.0,0.0
17779680,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6744669675827026,0.2166291624307632,0.199746087193489,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8352357149124146,0.4193761646747589,0.4007709920406341,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.8171550035476685,0.5069615244865417,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7714101076126099,0.3275660872459411,0.315050333738327,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.5894536972045898,0.1436920762062072,0.6711479425430298,285.0517578125,284.95001220703125,296.65069580078125,293.8653564453125,296.9136047363281,297.0271301269531,285.0473937988281,1.0,0.5185728669166565,0.4213997721672058,0.4213997721672058,1.0,1.0,-2.5134427547454834,0.7574880123138428,1.7559548616409302,0.1855302304029464,0.9860468506813048,0.9860468506813048,0.0,166.93565368652344,164.0,43376.32421875,0.0,1618.3741455078125,1.0,280.8407287597656,283.6837463378906,296.82342529296875,299.616455078125,293.1499938964844,293.1499938964844,280.54998779296875,30763.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879140377044678,1.0,0.0,0.0,3.652759075164795,3.652782201766968,8.902978834157693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.509765625,0.0,1497.0302734375,1895.4371337890625,0.0,2361.478271484375,0.9020461440086364,1.0,0.0,3.0,1.0,0.0
17779740,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.67303067445755,0.2152963429689407,0.1987601816654205,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.834916889667511,0.4192807674407959,0.4007200002670288,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.8144658803939819,0.5075169801712036,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7700074911117554,0.3258933424949646,0.3136942684650421,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.5875667929649353,0.1425037086009979,0.6663532257080078,284.8817749023437,284.95001220703125,296.62969970703125,293.855712890625,296.9049072265625,297.0239562988281,284.8711242675781,1.0,0.5176783204078674,0.4219177663326263,0.4219177663326263,1.0,1.0,-2.5054755210876465,0.7556321024894714,1.7498433589935305,0.1854534298181533,0.880781888961792,0.880781888961792,0.0,166.95059204101562,164.0,44213.94921875,0.0,1607.583984375,1.0,280.59783935546875,283.4962158203125,296.8952331542969,299.84490966796875,293.1499938964844,293.1499938964844,280.54998779296875,35199.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962336540222168,1.0,0.0,0.0,3.664236545562744,3.6642606258392334,8.959016213339055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.77294921875,0.0,1543.0556640625,1895.4371337890625,0.0,2437.04150390625,0.9054977893829346,1.0,0.0,3.0,1.0,0.0
17779800,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.670763373374939,0.2137252390384674,0.1974404156208038,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8341006636619568,0.4191508591175079,0.4006387591361999,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8108817934989929,0.5090067982673645,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7678448557853699,0.3239869177341461,0.311987817287445,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.5849440693855286,0.1411527544260025,0.6607034802436829,284.8686828613281,284.95001220703125,296.60943603515625,293.84674072265625,296.8930358886719,297.01593017578125,284.8712463378906,1.0,0.5169809460639954,0.4224357604980469,0.4224357604980469,1.0,1.0,-2.496744632720948,0.753484308719635,1.7432602643966677,0.1852573305368423,0.8432589173316956,0.8432589173316956,0.0,167.4075164794922,167.0,43805.85546875,0.0,1597.697265625,1.0,280.5578918457031,283.5030822753906,296.88104248046875,299.78289794921875,293.1499938964844,293.1499938964844,280.8500061035156,39379.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999191880226135,1.0,0.0,0.0,3.550810098648072,3.550833940505981,8.412948204750137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.18603515625,0.0,1450.1864013671875,1895.4371337890625,0.0,2470.68603515625,0.885400652885437,1.0,0.0,3.0,1.0,0.0
17779860,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6684399247169495,0.2124770581722259,0.1961904168128967,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8331303596496582,0.4190537929534912,0.4005661010742187,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.8077499866485596,0.5108182430267334,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7655990123748779,0.322404533624649,0.3103638887405395,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.5821285247802734,0.1399045586585998,0.6549885869026184,284.9994506835937,284.95001220703125,296.5898742675781,293.8384094238281,296.8835754394531,297.0108642578125,285.0044860839844,1.0,0.5164669752120972,0.4228717088699341,0.4228717088699341,1.0,1.0,-2.4885122776031494,0.7513545751571655,1.7371578216552734,0.1849359720945358,0.9239832162857056,0.9239832162857056,0.0,168.04342651367188,167.0,42914.12109375,0.0,1589.294677734375,1.0,280.7987060546875,283.65087890625,296.80145263671875,299.5519104003906,293.1499938964844,293.1499938964844,280.8500061035156,34540.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924615144729614,1.0,0.0,0.0,3.584704160690308,3.5847272872924805,8.574324397159216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.84521484375,0.0,1451.001220703125,1895.4371337890625,0.0,2402.71240234375,0.8916073441505432,1.0,0.0,3.0,1.0,0.0
17779920,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6664655804634094,0.2114048302173614,0.1952233761548996,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.832186222076416,0.4189735352993011,0.400524377822876,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.8047649264335632,0.5126282572746277,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7635989785194397,0.3209775984287262,0.3090227246284485,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.5794855952262878,0.1387359350919723,0.6498252153396606,284.9960021972656,284.95001220703125,296.5710754394531,293.83074951171875,296.8761291503906,297.0084533691406,284.9938659667969,1.0,0.5161473155021667,0.4233076274394989,0.4233076274394989,1.0,1.0,-2.481658697128296,0.749722421169281,1.73193621635437,0.1848157048225402,0.9393973350524902,0.9393973350524902,0.0,168.7279510498047,155.0,42881.51953125,0.0,1582.98486328125,1.0,280.8416442871094,283.64373779296875,296.7964782714844,299.5765380859375,293.1499938964844,293.1499938964844,280.54998779296875,33311.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887628674507141,1.0,0.0,0.0,3.6598522663116455,3.659875869750977,8.937589655033662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.765625,0.0,1523.987548828125,1895.4371337890625,0.0,2369.161865234375,0.9055188298225404,1.0,0.0,3.0,1.0,0.0
17779980,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6657228469848633,0.2100418657064438,0.1941359043121338,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8327298760414124,0.4188533127307892,0.4004110097885132,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.8011035323143005,0.511409342288971,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7629872560501099,0.3192530870437622,0.3075435757637024,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.5780339241027832,0.1374247819185257,0.6442235708236694,284.8489685058594,284.95001220703125,296.5530700683594,293.8238220214844,296.86639404296875,297.0024719238281,284.8414306640625,1.0,0.5138537883758545,0.4237435460090637,0.4237435460090637,1.0,1.0,-2.470256805419922,0.7463700175285339,1.7238868474960327,0.1841606795787811,0.834539532661438,0.834539532661438,0.0,167.75411987304688,155.0,43456.70703125,0.0,1563.64111328125,1.0,280.598388671875,283.48297119140625,296.8556213378906,299.77154541015625,293.1499938964844,293.1499938964844,280.54998779296875,38550.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954626083374023,1.0,0.0,0.0,3.611536979675293,3.6115610599517822,8.703169100954256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.84619140625,0.0,1509.6806640625,1895.4371337890625,0.0,2430.015625,0.8955411314964294,1.0,0.0,3.0,1.0,0.0
17780040,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6653481125831604,0.2085359096527099,0.1927507370710373,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8340492844581604,0.4187091588973999,0.400226891040802,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,0.7975233197212219,0.5085839629173279,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7629038095474243,0.3173725008964538,0.3057435154914856,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.57697993516922,0.1360147297382354,0.6377544403076172,284.8677673339844,284.95001220703125,296.53582763671875,293.817626953125,296.85595703125,296.9949035644531,284.871337890625,1.0,0.5106900930404663,0.4241794645786285,0.4241794645786285,1.0,1.0,-2.4550468921661377,0.7415924668312073,1.7134544849395752,0.1828403770923614,0.813321590423584,0.813321590423584,0.0,165.85574340820312,143.0,42842.94921875,0.0,1535.5692138671875,1.0,280.5583190917969,283.52203369140625,296.8350830078125,299.6832580566406,293.1499938964844,293.1499938964844,280.8500061035156,41577.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796944797039032,1.0,0.0,0.0,3.450010299682617,3.45003342628479,7.942076649669616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.09619140625,0.0,1361.2864990234375,1895.4371337890625,0.0,2443.525390625,0.8655875325202942,1.0,0.0,3.0,1.0,0.0
17780100,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6657703518867493,0.2073587924242019,0.1914548128843307,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.836152195930481,0.4185994565486908,0.4000227153301239,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.7951542735099792,0.5042430758476257,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7636415362358093,0.3157979249954223,0.3040190041065216,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.576612114906311,0.1347486525774002,0.63130784034729,284.99365234375,284.95001220703125,296.5194091796875,293.8121643066406,296.8489685058594,296.99188232421875,284.9977111816406,1.0,0.5068153738975525,0.4246153831481933,0.4246153831481933,1.0,1.0,-2.4382143020629883,0.7362016439437866,1.702012538909912,0.1812291890382766,0.8900501132011414,0.8900501132011414,0.0,163.16519165039062,143.0,41890.05859375,0.0,1502.3975830078125,1.0,280.7960510253906,283.6640014648437,296.75732421875,299.44805908203125,293.1499938964844,293.1499938964844,280.8500061035156,35383.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876157760620117,1.0,0.0,0.0,3.4811575412750244,3.48117995262146,8.086129241746676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.244140625,0.0,1348.9129638671875,1895.4371337890625,0.0,2358.77978515625,0.8694458603858948,1.0,0.0,3.0,1.0,0.0
17780160,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6671584248542786,0.2063188403844833,0.1903913021087646,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.839053750038147,0.4185023903846741,0.3998199999332428,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.7935187220573425,0.4984513819217682,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7653215527534485,0.3143466711044311,0.3025205731391907,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.5771136283874512,0.1335866898298263,0.6254093050956726,284.98223876953125,284.95001220703125,296.5037841796875,293.8074951171875,296.8436889648437,296.9910888671875,284.9796447753906,1.0,0.502395749092102,0.4251494109630584,0.4251494109630584,1.0,1.0,-2.420849800109864,0.7307924628257751,1.690057396888733,0.1797214895486831,0.8966687917709351,0.8966687917709351,0.0,159.77090454101562,146.0,41691.58984375,0.0,1466.036376953125,1.0,280.8407592773437,283.6529846191406,296.75616455078125,299.4665222167969,293.1499938964844,293.1499938964844,281.1499938964844,34130.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822481989860535,1.0,0.0,0.0,3.545203685760498,3.5452263355255127,8.386401759707951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.41455078125,0.0,1406.090087890625,1895.4371337890625,0.0,2310.348876953125,0.8803189396858215,1.0,0.0,3.0,1.0,0.0
17780220,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6675041913986206,0.2053323984146118,0.1893913745880127,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8407363295555115,0.4184096455574035,0.3996638059616089,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.792239785194397,0.4950974285602569,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7658277153968811,0.3129466772079468,0.3010819256305694,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.5766579508781433,0.1324943155050277,0.6199803352355957,285.0791320800781,284.95001220703125,296.4890441894531,293.8035888671875,296.83917236328125,296.9909973144531,285.083740234375,1.0,0.4996387362480163,0.4256834387779236,0.4256834387779236,1.0,1.0,-2.4071712493896484,0.7267777323722839,1.6803936958312988,0.1786577254533767,0.9855700731277466,0.9855700731277466,0.0,157.70391845703125,146.0,40789.28515625,0.0,1440.206298828125,1.0,281.0965270996094,283.7749938964844,296.7228088378906,299.3125305175781,293.1499938964844,293.1499938964844,281.1499938964844,31524.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726021409034729,1.0,0.0,0.0,3.6278328895568848,3.62785577774048,8.78188700426108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.84423828125,0.0,1475.3626708984375,1895.4371337890625,0.0,2223.980224609375,0.8984195590019226,1.0,0.0,3.0,1.0,0.0
17780280,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.6674197912216187,0.2043987065553665,0.1885261684656143,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.841777503490448,0.4183218777179718,0.3995449244976043,296.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.7909082770347595,0.4930143654346466,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7658013105392456,0.3116007149219513,0.2997841536998749,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.5758088827133179,0.1314665228128433,0.6151142120361328,285.0672912597656,284.95001220703125,296.4751281738281,293.8005065917969,296.8353271484375,296.9916687011719,285.06378173828125,1.0,0.4974743127822876,0.4262174665927887,0.4262174665927887,1.0,1.0,-2.396078824996948,0.7237162590026855,1.6723624467849731,0.1780572980642318,1.0,1.0,0.0,156.34803771972656,149.0,40771.140625,0.0,1420.748046875,1.0,281.1415405273437,283.7581787109375,296.7494812011719,299.38311767578125,293.1499938964844,293.1499938964844,280.8500061035156,31346.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686976790428162,1.0,0.0,0.0,3.728792190551758,3.728816032409668,9.277471804125526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.66552734375,0.0,1587.0369873046875,1895.4371337890625,0.0,2189.2822265625,0.919519543647766,1.0,0.0,3.0,1.0,0.0
17780340,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6666625738143921,0.2031138092279434,0.1875429451465606,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8422240614891052,0.4181861579418182,0.3994266986846924,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.7884950637817383,0.4920428395271301,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7650948166847229,0.3099079430103302,0.2983654737472534,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.5743944048881531,0.1302931308746338,0.6101692914962769,284.8960876464844,284.95001220703125,296.4621276855469,293.7982482910156,296.82879638671875,296.9881591796875,284.8826599121094,1.0,0.4957981705665588,0.4267514646053314,0.4267514646053314,1.0,1.0,-2.3859434127807617,0.7210026383399963,1.6649408340454102,0.1776301115751266,0.9137086272239684,0.9137086272239684,0.0,155.5648193359375,149.0,41643.52734375,0.0,1404.953369140625,1.0,280.8961486816406,283.56396484375,296.8321228027344,299.6190185546875,293.1499938964844,293.1499938964844,280.8500061035156,34549.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766004204750061,1.0,0.0,0.0,3.75479507446289,3.754819869995117,9.407316383658326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.408203125,0.0,1641.7474365234375,1895.4371337890625,0.0,2259.671630859375,0.9258508682250975,1.0,0.0,3.0,1.0,0.0
