time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616027832031,0.6649280786514282,0.0,0.1862276494503021,297.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622436523437,0.8420043587684631,0.0,0.3992793262004852,296.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.0,0.4922670722007751,296.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.7634718418121338,0.0,0.2965996861457824,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.5721108317375183,0.0,0.6044721603393555,284.86212158203125,294.1499938964844,296.45001220703125,293.7968444824219,296.8201599121094,296.9811706542969,284.8639831542969,0.0,0.0,0.4272854924201965,0.4272854924201965,1.0,1.0,-2.375490665435791,0.7181609869003296,1.6573296785354614,0.1771555840969085,0.0,0.0,0.0,155.3506622314453,60.0,41281.65234375,0.0,1391.1827392578125,0.0,280.85723876953125,283.5538635253906,296.82867431640625,299.5712585449219,293.1499938964844,293.1499938964844,278.1499938964844,39012.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.655098676681519,3.655123233795166,8.914387308323057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1561.419677734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.2489376664161682,0.0,0.0013744361931458,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.4009175598621368,0.0,0.0014473556075245,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.4009175598621368,0.0,0.0010690123308449,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.4009175598621368,0.0,0.0014473537448793,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0068655335344374,284.9560546875,294.1499938964844,296.4384765625,293.79595947265625,296.7713317871094,296.9095764160156,283.99530029296875,0.0,0.0,0.3418284058570862,0.3418284058570862,1.0,1.0,-0.0146467071026563,0.005265362560749,0.0093813454732298,-0.0281603280454874,0.0,0.0,0.0,-0.0808697417378425,60.0,2241.087646484375,0.0,-1.4627286873292178e-05,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,2.486922312527895e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.805135002538544e-12,9.805596438983155e-12,1.8633447672728826e-17,3.0587782307023303e-10,3.0587749000332565e-10,3.3008873954500084e-16,0.0,0.0,-0.0,0.0,0.0,5.517754804944427e-20,1.374355211082874e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0007575880154035,297.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0015444422606378,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.002080104779452,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0011658136500045,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.0,0.0,0.0025933573488146,284.9342041015625,294.1499938964844,296.4272155761719,293.7951965332031,296.7249450683594,296.82818603515625,283.4842529296875,0.0,0.0,0.2563712894916534,0.2563712894916534,1.0,1.0,-0.0102534182369709,0.0025468950625509,0.0077065229415893,-0.0299318693578243,0.0,0.0,0.0,-0.0584793537855148,60.0,1080.3250732421875,0.0,-6.509604645543732e-06,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6569410868445036e-28,1.958708429446356e-28,2.231233098764723e-31,-6.2203014262670994e-18,-6.215880973073616e-18,-4.420450770102679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,0.0001183998392662,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92608642578125,0.0,0.0,0.0001468195259803,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0001362891198368,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0001355922868242,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0005561190773732,284.9296569824219,294.1499938964844,296.41619873046875,293.7945861816406,296.7157287597656,296.7386474609375,283.2812194824219,0.0,0.0,0.1709142029285431,0.1709142029285431,1.0,1.0,-0.0013121236115694,0.0009478749125264,0.0003642486990429,-0.0298988725990057,0.0,0.0,0.0,-0.0118585303425788,60.0,495.6807556152344,0.0,-1.1737635219333245e-07,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.277452782574456e-40,8.419001173663501e-40,1.9102360535829474e-40,-1.6356410938682146e-20,-1.3290737416892843e-20,-3.065673521789303e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.902827150654048e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0001045926328515,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,7.76422893977724e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001044350356096,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0004941668594256,284.927978515625,294.1499938964844,296.4054260253906,293.7940979003906,296.7126770019531,296.6625671386719,283.2161560058594,0.0,0.0,0.0854571014642715,0.0854571014642715,1.0,1.0,-0.0010560023365542,6.117634620750323e-05,0.0009948260849341,-0.0303947310894727,0.0,0.0,0.0,-0.0107546895742416,60.0,223.34542846679688,0.0,-7.603223650676227e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.229612453002407e-41,7.61493611483392e-41,4.03615996679477e-41,-4.568546795905215e-21,-2.318646427864916e-21,-2.2499003680403e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.864212188404052e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,0.0001038818081724,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,7.6734708272852e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001038784976117,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0004927230766043,284.9263000488281,294.1499938964844,296.3949279785156,293.7937316894531,296.7097473144531,296.6022033691406,283.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051205326803,2.3356333755941705e-08,0.0010511820437386,-0.0300720315426588,0.0,0.0,0.0,-0.0106844743713736,60.0,107.08399963378906,0.0,-7.534149659704782e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.616677963901361e-21,-2.3090197499792244e-21,-2.3076582139221364e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.851233335211872e-05,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0001037392357829,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,7.662198913749307e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001037389156408,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0004920841893181,284.9245300292969,294.1499938964844,296.3846435546875,293.7934875488281,296.7067565917969,296.5539245605469,283.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498079936951,1.1688179313296132e-08,0.0010497963521629,-0.0296653863042593,0.0,0.0,0.0,-0.0106070870533585,60.0,59.20058059692383,0.0,-7.514129407582004e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.617627121342523e-21,-2.3088293126458168e-21,-2.308797808696706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.838163532549515e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0001036014582496,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,7.652005297131836e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,0.000103601210867,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0004914315650239,284.92266845703125,294.1499938964844,296.37457275390625,293.7933349609375,296.7037048339844,296.5148010253906,283.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484138038009,1.1525183474248024e-08,0.001048402278684,-0.0292391832917928,0.0,0.0,0.0,-0.0105263451114296,60.0,40.04744720458984,0.0,-7.494183051903748e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088248697811986e-21,-2.308824263936024e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.824621520237996e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198608398437,0.0,0.0,0.0001034588494803,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.641471893293783e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0001034586020978,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0004907551920041,284.9207458496094,294.1499938964844,296.3647155761719,293.79327392578125,296.7005920410156,296.4826354980469,283.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356307005883082e-08,0.0010469582630321,-0.0287971999496221,0.0,0.0,0.0,-0.0104426266625523,60.0,32.07068634033203,0.0,-7.47355102248548e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.617649335665614e-21,-2.308824667832807e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,9.81071061687544e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0001033123553497,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.63065108912997e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001033121079672,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,0.0004900603089481,284.918701171875,294.1499938964844,296.3551025390625,293.7933044433594,296.6974182128906,296.4558410644531,283.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454861912876,1.1182828885125673e-08,0.0010454748990014,-0.028343154117465,0.0,0.0,0.0,-0.0103566264733672,60.0,28.56674766540528,0.0,-7.452386086015397e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.796540689421818e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.000103163132735,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,7.619629468536004e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,0.0001031628853525,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0004893525619991,284.9166259765625,294.1499938964844,296.3456420898437,293.7934265136719,296.6941833496094,296.4331359863281,283.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043975003995,1.1006126676704753e-08,0.0010439640609547,-0.0278806518763303,0.0,0.0,0.0,-0.0102690272033214,60.0,26.937612533569336,0.0,-7.430858772750072e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146423339844,0.0,0.0,9.78221869445406e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0001030123094096,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,7.608489249832928e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.000103012069303,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0004886371898464,284.9144592285156,294.1499938964844,296.33642578125,293.7936096191406,296.69091796875,296.4136047363281,283.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424477513879,1.0827531760071452e-08,0.001042436924763,-0.0274131782352924,0.0,0.0,0.0,-0.0101804910227656,60.0,26.08413887023925,0.0,-7.409132507518734e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,9.767846495378762e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0001028609476634,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,7.597309740958735e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0001028607148327,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0004879192856606,284.9122009277344,294.1499938964844,296.3273620605469,293.7938537597656,296.6875915527344,296.3965148925781,283.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648307124938585e-08,0.0010409044334664,-0.0269440375268459,0.0,0.0,0.0,-0.0100916419178247,60.0,25.5498046875,0.0,-7.38736218863778e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,9.753477206686512e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,0.0001027096295729,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,7.586133142467588e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.0001027093894663,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0004872015560977,284.909912109375,294.1499938964844,296.3184509277344,293.7941589355469,296.6842041015625,296.3813781738281,283.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393827687948,1.046912423419144e-08,0.0010393722914159,-0.0264749899506568,0.0,0.0,0.0,-0.0100028133019804,60.0,25.15389060974121,0.0,-7.36562810743635e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.739325469126924e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,0.0001025605961331,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.57512534619309e-05,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109802246094,0.0,0.0,0.0001025603633024,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,0.0004864946822635,284.9075622558594,294.1499938964844,296.30975341796875,293.7945251464844,296.6807861328125,296.3677978515625,283.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292654728516482e-08,0.0010378633160144,-0.0260130278766155,0.0,0.0,0.0,-0.0099153295159339,60.0,24.818029403686523,0.0,-7.344254981944688e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.725347626954316e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001024134035105,299.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,7.564252882730216e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0001024131706799,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0004857965104747,284.9051513671875,294.1499938964844,296.3012084960937,293.7948913574219,296.6773376464844,296.3554077148437,283.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118357707256113e-08,0.0010363729670643,-0.0255567375570535,0.0,0.0,0.0,-0.0098289232701063,60.0,24.50774955749512,0.0,-7.323174600060156e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,9.711659367894754e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.0001022692449623,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,7.553605973953381e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0001022690194076,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004851127741858,284.9026794433594,294.1499938964844,296.29278564453125,293.7953186035156,296.673828125,296.3439636230469,283.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.947662249487621e-09,0.0010349133517593,-0.0251098610460758,0.0,0.0,0.0,-0.0097443023696541,60.0,24.21214485168457,0.0,-7.302560334210284e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,9.698326175566764e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001021288335323,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,7.543234823970124e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0001021286007016,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013671875,0.0,0.0,0.0004844467621296,284.9001770019531,294.1499938964844,296.2845458984375,293.7957458496094,296.6702880859375,296.3333435058594,283.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335013503208,9.781393472962918e-09,0.0010334915714338,-0.0246745571494102,0.0,0.0,0.0,-0.0096618756651878,60.0,23.926189422607425,0.0,-7.282507397121665e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.685404802439734e-05,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.000101992758573,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,7.533183816121891e-05,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039001464844,0.0,0.0,0.0001019925330183,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0004838013846892,284.89764404296875,294.1499938964844,296.27642822265625,293.79620361328125,296.6667175292969,296.32330322265625,283.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.6202636967746e-09,0.0010321137961,-0.0242526959627866,0.0,0.0,0.0,-0.0095819970592856,60.0,23.647930145263672,0.0,-7.263101053922584e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,9.672944725025444e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,0.0001018615439534,299.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,7.523492240579799e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0001018613183987,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0004831789992749,284.8950500488281,294.1499938964844,296.2684326171875,293.79669189453125,296.6630859375,296.3138122558594,283.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030794577673,9.464882211318582e-09,0.001030785148032,-0.0238458700478076,0.0,0.0,0.0,-0.0095049673691391,60.0,23.37699317932129,0.0,-7.244411648343886e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.660986688686536e-05,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.000101735611679,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,7.514190656365827e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,0.0001017353861243,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0004825817013625,284.8924255371094,294.1499938964844,296.2605285644531,293.7971496582031,296.659423828125,296.3047790527344,283.7486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.023455411195755,0.0,0.0,0.0,-0.0094310389831662,60.0,23.1130313873291,0.0,-7.226496734347165e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89715576171875,0.0,0.0,9.649561980040744e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,0.0001016153037198,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,7.505304529331625e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,0.0001016150781651,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0004820110625587,284.8897705078125,294.1499938964844,296.2527770996094,293.7975769042969,296.6557312011719,296.29608154296875,283.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283007286489,9.173280801633156e-09,0.0010282916482537,-0.023082360625267,0.0,0.0,0.0,-0.0093604074791073,60.0,22.85613250732422,0.0,-7.20940249721025e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,9.63869533734396e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0001015008674585,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,7.496852049371228e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0001015006491797,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0004814682761207,284.8870849609375,294.1499938964844,296.2451171875,293.7980041503906,296.65203857421875,296.2876892089844,283.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.03775987382005e-09,0.001027132733725,-0.0227275099605321,0.0,0.0,0.0,-0.0092932246625423,60.0,22.60630226135254,0.0,-7.193160911356244e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.6284034952987e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,0.0001013924847939,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,7.488846313208342e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001013922665151,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0004809542151633,284.8843688964844,294.1499938964844,296.237548828125,293.7984313964844,296.6482849121094,296.279541015625,283.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260440176352,8.909401216783408e-09,0.0010260351700708,-0.022391403093934,0.0,0.0,0.0,-0.0092295911163091,60.0,22.36361694335937,0.0,-7.177794003609962e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.618695912649856e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0001012902503134,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.481295324396342e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,0.0001012900320347,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0004804693453479,284.8816223144531,294.1499938964844,296.2300720214844,293.7987976074219,296.6445007324219,296.2716369628906,283.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788325622788307e-09,0.0010249997721984,-0.0220743604004383,0.0,0.0,0.0,-0.0091695692390203,60.0,22.127986907958984,0.0,-7.163314563740641e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.609576227376238e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,0.0001011942149489,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,7.474201993318275e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0001011939966701,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0004800138121936,284.8788757324219,294.1499938964844,296.22265625,293.7991027832031,296.64068603515625,296.263916015625,283.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240357369184,8.674573948042053e-09,0.0010240271221846,-0.0217764880508184,0.0,0.0,0.0,-0.0091131767258048,60.0,21.89945602416992,0.0,-7.149724723376495e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.6010415290948e-05,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,0.0001011043350445,299.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,7.467562681995332e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,0.0001011041167657,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0004795875283889,284.8760986328125,294.1499938964844,296.21533203125,293.79937744140625,296.6368408203125,296.2563171386719,283.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568115106299956e-09,0.0010231167543679,-0.0214977096766233,0.0,0.0,0.0,-0.0090604005381464,60.0,21.677886962890625,0.0,-7.13701737709016e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.59308454184793e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0001010205378406,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,7.461373752448708e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0001010203195619,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0004791900864802,284.873291015625,294.1499938964844,296.20806884765625,293.79962158203125,296.6329650878906,296.2489013671875,283.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022276468575,8.468855838827949e-09,0.0010222679702565,-0.0212377812713384,0.0,0.0,0.0,-0.0090111941099166,60.0,21.46317481994629,0.0,-7.125179024569661e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,9.585693624103442e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0001009426996461,299.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88067626953125,0.0,0.0,7.45562429074198e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001009424886433,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0004788209334947,284.8704833984375,294.1499938964844,296.2008361816406,293.7997436523437,296.62908935546875,296.2415771484375,283.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.37664870800836e-09,0.0010214794892817,-0.0209963135421276,0.0,0.0,0.0,-0.0089654820039868,60.0,21.2551326751709,0.0,-7.114191191703868e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,9.578852768754588e-05,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001008706531138,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,7.450303382938728e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822021484375,0.0,0.0,0.000100870442111,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004784792254213,284.86767578125,294.1499938964844,296.19366455078125,293.7998352050781,296.6251525878906,296.2343444824219,283.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020757947117,8.291299202767277e-09,0.0010207495652139,-0.0207728017121553,0.0,0.0,0.0,-0.0089231710880994,60.0,21.0537223815918,0.0,-7.10402829895429e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,9.572543785907328e-05,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,0.0001008042163448,299.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,7.445395749527961e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800964355469,0.0,0.0,0.000100804005342,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0004781641182489,284.8648376464844,294.1499938964844,296.1865234375,293.7998046875,296.6212158203125,296.2272033691406,284.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212577284893996e-09,0.0010200764518231,-0.0205666422843933,0.0,0.0,0.0,-0.0088841449469327,60.0,20.85867691040039,0.0,-7.094660503526029e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.566745575284584e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,0.0001007431565085,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,7.440885383402929e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,0.0001007429455057,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0004778745351359,284.86199951171875,294.1499938964844,296.179443359375,293.7997131347656,296.6172180175781,296.2201232910156,284.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194658534601,8.140227159003643e-09,0.0010194577043876,-0.0203771702945232,0.0,0.0,0.0,-0.0088482778519392,60.0,20.66991233825684,0.0,-7.08605654153871e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,9.561436309013516e-05,298.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0001006872407742,299.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,7.436755549861118e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759155273437,0.0,0.0,0.0001006870370474,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719787597656,0.0,0.0,0.0004776093701366,284.859130859375,294.1499938964844,296.17236328125,293.79949951171875,296.6132202148437,296.2131042480469,284.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073967272537175e-09,0.0010188911110162,-0.0202036444097757,0.0,0.0,0.0,-0.0088154301047325,60.0,20.48715782165528,0.0,-7.078181596398282e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,9.556592704029754e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001006362290354,299.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,7.432987331412733e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0001006360253086,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.000477367429994,284.8562927246094,294.1499938964844,296.165283203125,293.7991943359375,296.60919189453125,296.2061462402344,284.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183821432292,8.013505414794508e-09,0.001018374110572,-0.0200453009456396,0.0,0.0,0.0,-0.008785456418991,60.0,20.31029510498047,0.0,-7.070999430425219e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,9.552190022077411e-05,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001005898593575,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,7.429562538163736e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,0.0001005896556307,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677978515625,0.0,0.0,0.0004771475214511,284.8534240722656,294.1499938964844,296.1582336425781,293.7987670898437,296.60516357421875,296.19921875,284.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179120581597,7.958540493291366e-09,0.0010179040255025,-0.0199013520032167,0.0,0.0,0.0,-0.0087582077831029,60.0,20.139083862304688,0.0,-7.064473095397261e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.5482035249006e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001005478770821,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,7.426461525028571e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0001005476806312,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,0.0004769484512507,284.8505554199219,294.1499938964844,296.1511535644531,293.7981872558594,296.60107421875,296.1923217773437,284.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710022330284,0.0,0.0,0.0,-0.0087335333228111,60.0,19.973388671875,0.0,-7.058566353634887e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,9.544609929434956e-05,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,0.0001005100275506,299.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,7.423666102113202e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,0.0001005098310997,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0004767689388245,284.8476867675781,294.1499938964844,296.14410400390625,293.7975158691406,296.5969543457031,296.1854248046875,284.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863885542747084e-09,0.0010170947061851,-0.0196534562855958,0.0,0.0,0.0,-0.0087112830951809,60.0,19.812950134277344,0.0,-7.053242256915837e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.541384497424588e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0001004760633804,299.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619079589844,0.0,0.0,7.42115662433207e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001004758596536,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,0.0004766078491229,284.8448486328125,294.1499938964844,296.1369934082031,293.7966613769531,296.59283447265625,296.1785583496094,284.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167579166591,7.823594216915808e-09,0.0010167501168325,-0.0195479318499565,0.0,0.0,0.0,-0.0086913080886006,60.0,19.657602310180664,0.0,-7.04846385701785e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
