time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.538503945805132e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0001004457226372,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.418915629386902e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0001004455261863,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004764640179928,284.84197998046875,294.1499938964844,296.1298828125,293.7956848144531,296.58868408203125,296.1716613769531,284.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787603450992721e-09,0.0010164423147216,-0.0194536726921796,0.0,0.0,0.0,-0.0086734658107161,60.0,19.50710678100586,0.0,-7.044197047889611e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,9.535945719107984e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0001004187797661,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,7.416925654979423e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001004185833153,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,0.0004763362521771,284.839111328125,294.1499938964844,296.1227111816406,293.7945556640625,296.5845031738281,296.1647644042969,284.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161766549572,7.755625475169836e-09,0.0010161688551306,-0.0193699225783348,0.0,0.0,0.0,-0.008657612837851,60.0,19.361364364624023,0.0,-7.040407012937068e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,9.533689444651829e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0001003950164886,299.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,7.41516996640712e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,0.0001003948200377,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0004762235621456,284.8362731933594,294.1499938964844,296.11553955078125,293.7932434082031,296.5802917480469,296.1578674316406,284.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935325995,7.727414264024901e-09,0.0010159276425838,-0.0192960388958454,0.0,0.0,0.0,-0.0086436280980706,60.0,19.220090866088867,0.0,-7.037064619908051e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.531719115329906e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0001003742581815,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,7.413636922137812e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001003740617306,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,0.0004761251620948,284.8334350585937,294.1499938964844,296.1082763671875,293.791748046875,296.5760498046875,296.15093994140625,284.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157244978472,7.702759319272445e-09,0.001015716814436,-0.019231466576457,0.0,0.0,0.0,-0.0086314054206013,60.0,19.08320617675781,0.0,-7.034143578721341e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.530015813652426e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543395996094,0.0,0.0,0.00010035631567,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,7.412311970256269e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0001003561264951,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.0004760400915984,284.8305969238281,294.1499938964844,296.1009826660156,293.7900695800781,296.5718078613281,296.1439819335937,284.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155420750379,7.681439484485963e-09,0.001015534508042,-0.0191756282001733,0.0,0.0,0.0,-0.008620835840702,60.0,18.95043563842773,0.0,-7.031619020381187e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,9.528561349725352e-05,299.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0001003409997792,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,7.411179831251502e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0001003408033284,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0004759674484375,284.8277893066406,294.1499938964844,296.0935974121094,293.7882080078125,296.5675048828125,296.136962890625,284.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153863113373,7.663217616027396e-09,0.0010153786279261,-0.0191279035061597,0.0,0.0,0.0,-0.0086118020117282,60.0,18.82171058654785,0.0,-7.029461102092682e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,9.52733535086736e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0001003280849545,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,7.410225953208283e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,0.0001003278957796,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.0004759062721859,284.8249816894531,294.1499938964844,296.0861511230469,293.7861633300781,296.5632019042969,296.1299133300781,284.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015254878439,7.647848576652905e-09,0.0010152471950277,-0.0190876517444849,0.0,0.0,0.0,-0.0086041828617453,60.0,18.696762084960938,0.0,-7.0276414021464e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473205566406,0.0,0.0,9.526317444397137e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.000100317360193,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,7.409433601424098e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0001003171710181,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.0004758554277941,284.8221740722656,294.1499938964844,296.07861328125,293.78387451171875,296.5588684082031,296.1228332519531,284.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151455644518,7.635068577371841e-09,0.0010151378810405,-0.0190541800111532,0.0,0.0,0.0,-0.0085978470742702,60.0,18.57552146911621,0.0,-7.026127946119233e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451843261719,0.0,0.0,9.525485802441835e-05,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.00010030859994,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,7.408786768792197e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001003084107651,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.842529296875,0.0,0.0,0.0004758139257319,284.81939697265625,294.1499938964844,296.07098388671875,293.7814025878906,296.55450439453125,296.1156616210937,284.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150560410693,7.62461205283671e-09,0.0010150484740734,-0.0190267954021692,0.0,0.0,0.0,-0.0085926642641425,60.0,18.4578857421875,0.0,-7.02489018067354e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,9.524817869532852e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437194824219,0.0,0.0,0.000100301564089,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,7.408266537822783e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,0.00010030138219,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404235839844,0.0,0.0,0.000475780601846,284.8166198730469,294.1499938964844,296.0632629394531,293.7786865234375,296.5500793457031,296.1084289550781,284.3636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149840964004,7.61620011502373e-09,0.0010149765294045,-0.0190047640353441,0.0,0.0,0.0,-0.0085884938016533,60.0,18.350629806518555,0.0,-7.023894710300739e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.524291090201586e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001002960125333,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,7.407856173813343e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0001002958306344,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.0004757542919833,284.8138427734375,294.1499938964844,296.055419921875,293.7757263183594,296.545654296875,296.10113525390625,284.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014927169308,7.609540553232819e-09,0.0010149196023121,-0.0189873222261667,0.0,0.0,0.0,-0.0085851922631263,60.0,18.263362884521484,0.0,-7.02310671840678e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.523888729745522e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83953857421875,0.0,0.0,0.0001002917633741,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,7.407542580040172e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,0.0001002915814751,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0004757342103403,284.81109619140625,294.1499938964844,296.0474548339844,293.7725524902344,296.54119873046875,296.09375,284.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148835135623,7.604429086427444e-09,0.0010148758301511,-0.018973933532834,0.0,0.0,0.0,-0.0085826581344008,60.0,18.178207397460938,0.0,-7.022501335995912e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,9.523625340079887e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0001002889912342,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.407337398035452e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001002888093353,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0004757210845127,284.8083801269531,294.1499938964844,296.0393981933594,293.76910400390625,296.5367126464844,296.0862731933594,284.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148546425625,7.601056672967843e-09,0.0010148469591513,-0.0189651008695364,0.0,0.0,0.0,-0.0085809854790568,60.0,18.09599876403809,0.0,-7.022102721521152e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,9.523521293886006e-05,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,0.0001002878925646,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,7.407255907310173e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,0.0001002877106657,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,0.0004757159040309,284.8056640625,294.1499938964844,296.0311889648437,293.7654113769531,296.5321655273437,296.0787048339844,284.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148427681997,7.599670226454691e-09,0.0010148350847885,-0.0189614705741405,0.0,0.0,0.0,-0.0085802990943193,60.0,18.01600646972656,0.0,-7.02193858614919e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.523585322313012e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0001002885619527,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,7.40730538382195e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0001002883800538,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8301086425781,0.0,0.0,0.0004757191054522,284.802978515625,294.1499938964844,296.0228271484375,293.7614440917969,296.5276184082031,296.0710144042969,284.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148487053811,7.600373663763094e-09,0.0010148411383852,-0.0189633127301931,0.0,0.0,0.0,-0.0085806474089622,60.0,17.93785285949707,0.0,-7.022021719649274e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305969238281,0.0,0.0,9.523812332190572e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0001002909484668,299.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,7.407481461996213e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,0.0001002907665679,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,0.00047573048505,284.8003234863281,294.1499938964844,296.01434326171875,293.7572021484375,296.52301025390625,296.063232421875,284.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148722212761,7.603113694187869e-09,0.0010148645378649,-0.0189704876393079,0.0,0.0,0.0,-0.008582005277276,60.0,17.861528396606445,0.0,-7.02234572713678e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,9.524187771603464e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,0.0001002948993118,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,7.407773227896541e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,0.0001002947246888,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0004757492861244,284.79766845703125,294.1499938964844,296.00567626953125,293.7526550292969,296.51837158203125,296.0553283691406,284.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149114532396,7.607707352974558e-09,0.0010149038862437,-0.018982520326972,0.0,0.0,0.0,-0.0085842832922935,60.0,17.786846160888672,0.0,-7.022889292329637e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,9.524691995466128e-05,299.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271179199219,0.0,0.0,0.0001003002034849,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,7.408164674416184e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.000100300021586,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,0.0004757744609378,284.7950439453125,294.1499938964844,295.9968566894531,293.7478332519531,296.5137023925781,296.0472717285156,284.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149643057957,7.613893515667769e-09,0.0010149567387998,-0.01899872161448,0.0,0.0,0.0,-0.0085873492062091,60.0,17.713802337646484,0.0,-7.023621861890207e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,9.525292261969298e-05,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,0.0001003065262921,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,7.408631790895015e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0001003063443931,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,0.0004758044960908,284.7924499511719,294.1499938964844,295.98785400390625,293.74273681640625,296.5090026855469,296.0390930175781,284.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621290265547032e-09,0.0010150199523195,-0.0190180949866771,0.0,0.0,0.0,-0.008591016754508,60.0,17.642248153686523,0.0,-7.024497250540662e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,9.525955829303712e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,0.0001003135039354,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,7.409146928694099e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,0.0001003133293124,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,0.0004758376744575,284.78985595703125,294.1499938964844,295.97869873046875,293.7373046875,296.5042724609375,296.0307922363281,284.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629471276970891e-09,0.0010150899179279,-0.0190395191311836,0.0,0.0,0.0,-0.0085950717329978,60.0,17.572071075439453,0.0,-7.025465720289503e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.526638314127922e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,0.0001003206925815,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,7.409677346004173e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,0.0001003205179586,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,0.0004758717841468,284.78729248046875,294.1499938964844,295.9693298339844,293.7315368652344,296.4994812011719,296.0223083496094,284.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151695460081,7.637887655675968e-09,0.0010151618625968,-0.0190615635365247,0.0,0.0,0.0,-0.0085992440581321,60.0,17.503095626831055,0.0,-7.02646190120504e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.527313522994518e-05,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0001003277939162,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,7.410201942548156e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0001003276192932,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,0.0004759055154863,284.7847595214844,294.1499938964844,295.95977783203125,293.7254638671875,296.49462890625,296.0137023925781,284.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152406757697,7.646211663825397e-09,0.0010152331087738,-0.0190833657979965,0.0,0.0,0.0,-0.0086033707484602,60.0,17.435321807861328,0.0,-7.027447423979538e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.527938527753577e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0001003343786578,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,7.410687976516783e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001003342040348,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,0.0004759367730002,284.7822570800781,294.1499938964844,295.95001220703125,293.71905517578125,296.4897766113281,296.0048828125,284.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153065668419,7.653916611616296e-09,0.0010152989998459,-0.0191035438328981,0.0,0.0,0.0,-0.0086071901023387,60.0,17.36844825744629,0.0,-7.028359760852254e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,9.528530790703373e-05,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001003406068775,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,7.411147817038e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0001003404322545,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,0.0004759663715958,284.77978515625,294.1499938964844,295.94012451171875,293.7120361328125,296.4848327636719,295.9959411621094,284.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153689654543,7.661205003728355e-09,0.0010153612820431,-0.0191226340830326,0.0,0.0,0.0,-0.0086108036339282,60.0,17.302505493164062,0.0,-7.029222359733468e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,9.52922200667672e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132019042969,0.0,0.0,0.0001003478828351,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,7.411685510305688e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,0.0001003477154881,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102111816406,0.0,0.0,0.0004760009178426,284.7773132324219,294.1499938964844,295.93023681640625,293.7040710449219,296.4798889160156,295.9868469238281,284.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154419578611,7.669736845627995e-09,0.0010154342744499,-0.0191449783742427,0.0,0.0,0.0,-0.0086150337010622,60.0,17.236848831176758,0.0,-7.030232751503719e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,9.529993258183822e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.0001003560028038,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.412285049213096e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,0.0001003558354568,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0004760394804179,284.77490234375,294.1499938964844,295.9203186035156,293.6952514648437,296.474853515625,295.97760009765625,284.5860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155233321711,7.679261671000859e-09,0.0010155156487599,-0.0191699247807264,0.0,0.0,0.0,-0.0086197555065155,60.0,17.171419143676758,0.0,-7.031361093368106e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,9.530829265713692e-05,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0001003647994366,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,7.412934064632282e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,0.0001003646320896,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,0.0004760812444146,284.7724914550781,294.1499938964844,295.910400390625,293.6855773925781,296.4698181152344,295.96826171875,284.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,7.689592074200391e-09,0.0010156040079891,-0.019196979701519,0.0,0.0,0.0,-0.0086248768493533,60.0,17.105947494506836,0.0,-7.032584647959085e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.531723480904476e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,0.0001003742145258,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,7.413629646180198e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,0.0001003740471787,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,0.0004761259187944,284.7701110839844,294.1499938964844,295.90045166015625,293.67510986328125,296.4647216796875,295.95880126953125,284.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157062206417,7.700649895525657e-09,0.0010156985372304,-0.0192259419709444,0.0,0.0,0.0,-0.0086303586140275,60.0,17.04041290283203,0.0,-7.03389417822109e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,9.532664262223987e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0001003841171041,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,7.414360879920423e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.000100383949757,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,0.0004761729505844,284.76776123046875,294.1499938964844,295.8905029296875,293.6638488769531,296.4595642089844,295.9492492675781,284.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158057557418,7.712289473715828e-09,0.0010157980723306,-0.0192564241588115,0.0,0.0,0.0,-0.0086361281573772,60.0,16.974782943725586,0.0,-7.035272631128464e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,9.533642150927336e-05,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0001003944053081,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,7.415120489895344e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,0.0001003942452371,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.0004762218159157,284.76544189453125,294.1499938964844,295.8805236816406,293.6518249511719,296.4543762207031,295.93963623046875,284.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159092489629,7.724390016505822e-09,0.0010159015655517,-0.0192881170660257,0.0,0.0,0.0,-0.0086421268060803,60.0,16.909034729003906,0.0,-7.036706506369228e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,9.534645505482332e-05,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,0.0001004049699986,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,7.415901200147346e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,0.0001004048099275,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,0.0004762719618156,284.7631530761719,294.1499938964844,295.8705444335937,293.6390991210937,296.4491271972656,295.9299621582031,284.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812079883748e-09,0.0010160077363252,-0.0193206518888473,0.0,0.0,0.0,-0.0086482856422662,60.0,16.843143463134766,0.0,-7.038178040374987e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,9.535667777527124e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,0.0001004157311399,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,7.416695734718814e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0001004155710688,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004763230390381,284.7608947753906,294.1499938964844,295.8605651855469,293.6257019042969,296.4438781738281,295.9201965332031,284.6537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161236859858,7.749467734186055e-09,0.0010161160025745,-0.0193537957966327,0.0,0.0,0.0,-0.0086545590311288,60.0,16.777109146118164,0.0,-7.039677285547441e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.536695142742246e-05,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0001004265504889,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,7.41749390726909e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0001004263831418,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,0.000476374378195,284.7586669921875,294.1499938964844,295.8505554199219,293.61163330078125,296.43853759765625,295.910400390625,284.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162325343117,7.762186449156161e-09,0.0010162247344851,-0.0193871054798364,0.0,0.0,0.0,-0.008660864084959,60.0,16.7109317779541,0.0,-7.041184346689988e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,9.537719597574323e-05,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,0.0001004373334581,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,7.418290624627843e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.000100437173387,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,0.0004764255718328,284.7564697265625,294.1499938964844,295.8405456542969,293.596923828125,296.4331970214844,295.90057373046875,284.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163410333916,7.774871413346318e-09,0.001016333233565,-0.0194203294813632,0.0,0.0,0.0,-0.0086671533063054,60.0,16.644611358642578,0.0,-7.042687855118859e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,9.538730228086932e-05,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,0.0001004479709081,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,7.419076428050175e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.000100447810837,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,0.0004764760960824,284.7543029785156,294.1499938964844,295.8305358886719,293.5816345214844,296.4277648925781,295.8906555175781,284.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164480190724,7.787386735458313e-09,0.0010164402192458,-0.0194531064480543,0.0,0.0,0.0,-0.0086733577772974,60.0,16.578149795532227,0.0,-7.044171468351125e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,9.53971830313094e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,0.0001004583755275,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,7.419844769174233e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,0.0001004582154564,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0004765254852827,284.75213623046875,294.1499938964844,295.82049560546875,293.5657958984375,296.4223327636719,295.8807373046875,284.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165526764467,7.799620505011262e-09,0.0010165448766201,-0.0194851458072662,0.0,0.0,0.0,-0.0086794225499033,60.0,16.511552810668945,0.0,-7.04562168607481e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,9.540674363961445e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.0001004684381769,299.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,7.420587644446641e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914123535156,0.0,0.0,0.0001004682781058,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0004765732446685,284.7500305175781,294.1499938964844,295.8104553222656,293.5494384765625,296.4168395996094,295.87078857421875,284.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166538413614,7.811451041561668e-09,0.0010166460415348,-0.0195161327719688,0.0,0.0,0.0,-0.0086852870881557,60.0,16.44482421875,0.0,-7.0470242974352e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,9.541589679429308e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894592285156,0.0,0.0,0.0001004780715447,299.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,7.421299233101308e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897033691406,0.0,0.0,0.0001004779187496,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,0.00047661899589,284.7479553222656,294.1499938964844,295.8004150390625,293.5325622558594,296.41131591796875,295.8608093261719,284.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167506989091,7.822778869126523e-09,0.0010167428990826,-0.0195457972586154,0.0,0.0,0.0,-0.0086909029632806,60.0,16.377971649169922,0.0,-7.048367223205787e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,9.542455518385395e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.0001004871883196,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,7.42197225918062e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,0.0001004870355245,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,0.000476662244182,284.74591064453125,294.1499938964844,295.79034423828125,293.5152282714844,296.4057312011719,295.8507995605469,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833486748154428e-09,0.0010168344015255,-0.0195738431066274,0.0,0.0,0.0,-0.0086962115019559,60.0,16.311019897460938,0.0,-7.04963696307459e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
