time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855529785156,0.0,0.0,9.543263877276333e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0001004956939141,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,7.422600174322724e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,0.000100495541119,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0004767026402987,284.743896484375,294.1499938964844,295.7803039550781,293.4974670410156,296.4001159667969,295.8407592773437,284.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169277666136,7.843477867197635e-09,0.0010169198503717,-0.0196000076830387,0.0,0.0,0.0,-0.0087011642754077,60.0,16.243976593017578,0.0,-7.050821437815102e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,9.544006024952978e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.784423828125,0.0,0.0,0.0001005035082926,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78204345703125,0.0,0.0,7.423177157761529e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,0.0001005033554974,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817077636719,0.0,0.0,0.0004767397476825,284.741943359375,294.1499938964844,295.7702331542969,293.47930908203125,296.3944702148437,295.8307189941406,284.7440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170061141252,7.852650085737878e-09,0.0010169983142986,-0.0196240302175283,0.0,0.0,0.0,-0.008705710992217,60.0,16.176843643188477,0.0,-7.051909278743551e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.544676140649244e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,0.0001005105586955,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7804260253906,0.0,0.0,7.423698116326705e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0001005104059004,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004767732170876,284.739990234375,294.1499938964844,295.7601623535156,293.46075439453125,296.3887634277344,295.8206481933594,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170768946409,7.860923467717384e-09,0.0010170690948143,-0.0196456965059041,0.0,0.0,0.0,-0.0087098125368356,60.0,16.109636306762695,0.0,-7.052890538261637e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,9.545266220811754e-05,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0001005167723633,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.42415722925216e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,0.0001005166195682,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0004768027283716,284.7380676269531,294.1499938964844,295.7500915527344,293.4418640136719,296.3830261230469,295.8105773925781,284.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171391768381,7.868202089866827e-09,0.0010171312605962,-0.0196647625416517,0.0,0.0,0.0,-0.0087134214118123,60.0,16.042381286621094,0.0,-7.053753847685584e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,9.54577189986594e-05,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,0.0001005220983643,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,7.424549403367564e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,0.0001005219455691,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,0.0004768280196003,284.7361755371094,294.1499938964844,295.739990234375,293.42266845703125,296.37725830078125,295.80047607421875,284.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171923786401,7.874426444232085e-09,0.0010171845788136,-0.0196810625493526,0.0,0.0,0.0,-0.008716506883502,60.0,15.975104331970217,0.0,-7.054492101588039e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,9.546185174258426e-05,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.000100526442111,299.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,7.42487027309835e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0001005262893158,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0004768486542161,284.7343444824219,294.1499938964844,295.7299194335937,293.4031982421875,296.3714599609375,295.7904052734375,284.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172358015552,7.879496166651734e-09,0.0010172278853133,-0.0196943394839763,0.0,0.0,0.0,-0.0087190205231308,60.0,15.907822608947754,0.0,-7.055093931285229e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759704589844,0.0,0.0,9.546498040435836e-05,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.0001005297381198,299.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,7.425114017678425e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0001005295853246,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,0.0004768643120769,284.7325439453125,294.1499938964844,295.7198181152344,293.38348388671875,296.3656005859375,295.7803039550781,284.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172685142606,7.883325103819061e-09,0.0010172605980187,-0.0197043661028146,0.0,0.0,0.0,-0.0087209185585379,60.0,15.840569496154783,0.0,-7.05554796809338e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,9.54670467763208e-05,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,0.0001005319063551,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,7.425274088745937e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,0.00010053175356,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0004768746439367,284.7307434082031,294.1499938964844,295.7097473144531,293.3635559082031,296.3597106933594,295.77020263671875,284.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172898182645,7.885820885178418e-09,0.0010172820184379,-0.0197109021246433,0.0,0.0,0.0,-0.008722155354917,60.0,15.773357391357422,0.0,-7.05584426441419e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.54679708229378e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,0.0001005328813334,299.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.425346120726317e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.0001005327358143,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0004768793005496,284.72900390625,294.1499938964844,295.6996459960937,293.3434143066406,296.353759765625,295.7601013183594,284.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172991314902,7.886904462850453e-09,0.0010172912152484,-0.0197137426584959,0.0,0.0,0.0,-0.0087226927280426,60.0,15.706231117248535,0.0,-7.055972872649363e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,9.546770888846368e-05,299.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,0.0001005326048471,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,7.425325020449236e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.0001005324520519,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,0.000476878019981,284.727294921875,294.1499938964844,295.6895446777344,293.3231506347656,296.3478088378906,295.75,284.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886504782561587e-09,0.001017287839204,-0.0197126939892768,0.0,0.0,0.0,-0.0087224952876567,60.0,15.639219284057615,0.0,-7.055925266286067e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77001953125,0.0,0.0,9.546620276523754e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,0.0001005310114123,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,7.425207149935886e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0001005308658932,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,0.0004768705111928,284.7256164550781,294.1499938964844,295.679443359375,293.3027648925781,296.341796875,295.7398986816406,284.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172791080549,7.884554342751926e-09,0.001017271191813,-0.0197075866162776,0.0,0.0,0.0,-0.0087215276435017,60.0,15.572345733642578,0.0,-7.05569362935421e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.54634087975137e-05,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0001005280646495,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,7.424989598803222e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,0.0001005279191303,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.000476856570458,284.7239685058594,294.1499938964844,295.6693725585937,293.2822570800781,296.33575439453125,295.72979736328125,284.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172486072406,7.880995411824188e-09,0.001017240807414,-0.0196982659399509,0.0,0.0,0.0,-0.0087197637185454,60.0,15.505613327026367,0.0,-7.055271566969169e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.545927605358884e-05,299.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,0.0001005237063509,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.424668001476675e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0001005235681077,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,0.0004768359358422,284.7223815917969,294.1499938964844,295.6592712402344,293.26171875,296.3296813964844,295.7197265625,284.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172040201723,7.87577469907319e-09,0.0010171961039304,-0.0196845941245555,0.0,0.0,0.0,-0.0087171755731105,60.0,15.43909740447998,0.0,-7.054651973703585e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,9.545377542963251e-05,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0001005179146886,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,7.4242394475732e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0001005177691695,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,0.0004768084909301,284.7207946777344,294.1499938964844,295.649169921875,293.2411499023437,296.32354736328125,295.7096252441406,284.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171447647735,7.868849571934788e-09,0.0010171369649469,-0.0196664575487375,0.0,0.0,0.0,-0.0087137427181005,60.0,15.372791290283203,0.0,-7.053830586301046e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.544675413053484e-05,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,0.0001005105150397,299.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,7.423693023156375e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76513671875,0.0,0.0,0.0001005103767965,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.0004767734208144,284.7192687988281,294.1499938964844,295.6390991210937,293.2205810546875,296.3174133300781,295.6995544433594,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017069327645,7.860029960227166e-09,0.0010170615278184,-0.0196433588862419,0.0,0.0,0.0,-0.0087093701586127,60.0,15.306832313537598,0.0,-7.05278466739401e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.543854685034604e-05,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0001005018712021,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,7.42305419407785e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0001005017329589,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.0004767324426211,284.7177734375,294.1499938964844,295.6289978027344,293.2000427246094,296.31121826171875,295.68951416015625,284.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169813176617,7.849733307807583e-09,0.0010169735178351,-0.0196163915097713,0.0,0.0,0.0,-0.0087042655795812,60.0,15.241141319274902,0.0,-7.051563244431236e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.542865154799074e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,0.0001004914447548,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,7.422284397762269e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624816894531,0.0,0.0,0.0001004913065116,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.000476683024317,284.71630859375,294.1499938964844,295.6189270019531,293.1795654296875,296.30499267578125,295.6794738769531,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168752633035,7.83733078435489e-09,0.0010168674634769,-0.0195839088410139,0.0,0.0,0.0,-0.0086981169879436,60.0,15.175857543945312,0.0,-7.050092420968215e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604675292969,0.0,0.0,9.541755571262912e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7609558105469,0.0,0.0,0.0001004797595669,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,7.421420741593465e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,0.0001004796213237,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0004766276106238,284.7148742675781,294.1499938964844,295.6088256835937,293.1591796875,296.2987365722656,295.66943359375,284.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167564032599,7.823435232978682e-09,0.0010167486034333,-0.0195475183427333,0.0,0.0,0.0,-0.0086912289261817,60.0,15.110901832580566,0.0,-7.04844538290672e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.540472092339768e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.0001004662408377,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,7.420422480208799e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,0.0001004661025945,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0004765635239891,284.7135009765625,294.1499938964844,295.5987548828125,293.138916015625,296.2924499511719,295.6593933105469,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166191495954,7.807372526258405e-09,0.0010166112333536,-0.019505450502038,0.0,0.0,0.0,-0.0086832661181688,60.0,15.046448707580566,0.0,-7.046540417832149e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,9.539069287711754e-05,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0001004514633677,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,7.419331086566672e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,0.0001004513251245,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,0.0004764934710692,284.7121276855469,294.1499938964844,295.58868408203125,293.11883544921875,296.2861022949219,295.6493835449219,284.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164690902456,7.789824785220391e-09,0.0010164612904191,-0.019459493458271,0.0,0.0,0.0,-0.0086745675653219,60.0,14.982415199279783,0.0,-7.044460659244578e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.537491860101e-05,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,0.0001004348523565,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,7.418103632517159e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.0001004347141133,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,0.0004764146870002,284.7108154296875,294.1499938964844,295.57861328125,293.09893798828125,296.2797546386719,295.639404296875,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163004044443,7.770101895232528e-09,0.0010162926046177,-0.0194078367203474,0.0,0.0,0.0,-0.008664789609611,60.0,14.918964385986328,0.0,-7.042122973643927e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,9.535795834381132e-05,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,0.0001004169898806,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,7.416784501401708e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,0.0001004168516374,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,0.0004763299948535,284.70953369140625,294.1499938964844,295.56854248046875,293.07928466796875,296.2733764648437,295.6294250488281,284.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161191457882,7.748905517246385e-09,0.0010161113459616,-0.0193523243069648,0.0,0.0,0.0,-0.0086542814970016,60.0,14.85598373413086,0.0,-7.039611205073015e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,9.533925185678528e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,0.0001003972865873,299.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,7.415329309878871e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,0.0001003971556201,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75250244140625,0.0,0.0,0.0004762365715578,284.7082824707031,294.1499938964844,295.5585021972656,293.0598449707031,296.2669372558594,295.61944580078125,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159191442653,7.725528661239878e-09,0.0010159114608541,-0.0192910991609096,0.0,0.0,0.0,-0.0086426921188831,60.0,14.793720245361328,0.0,-7.036840798946288e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,9.531940304441378e-05,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001003763827611,299.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,7.41378462407738e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,0.0001003762517939,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,0.0004761374439112,284.7070617675781,294.1499938964844,295.5484619140625,293.04071044921875,296.260498046875,295.6095275878906,284.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.70072983158343e-09,0.001015699468553,-0.0192261487245559,0.0,0.0,0.0,-0.0086303986608982,60.0,14.732003211975098,0.0,-7.033903415276654e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,9.529783710604534e-05,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.0001003536672214,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,7.41210751584731e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,0.0001003535362542,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,0.0004760297306347,284.70587158203125,294.1499938964844,295.5384216308594,293.0219116210937,296.2539978027344,295.599609375,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154767660424,7.673791380113926e-09,0.0010154690826311,-0.0191555954515934,0.0,0.0,0.0,-0.0086170444265007,60.0,14.671116828918455,0.0,-7.030713078393094e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.527515794616193e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001003297802526,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,7.410343096125871e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,0.0001003296492854,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.0004759164585266,284.7047424316406,294.1499938964844,295.52838134765625,293.0034484863281,296.2474975585937,295.5896911621094,284.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152345057576,7.645465593952851e-09,0.0010152269387617,-0.0190814118832349,0.0,0.0,0.0,-0.0086030019447207,60.0,14.610857009887695,0.0,-7.027359316680305e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.52508271439001e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001003041616058,299.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.40844989195466e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0001003040306386,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004757949500344,284.7036437988281,294.1499938964844,295.51837158203125,292.9853515625,296.2409362792969,295.5798034667969,284.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149746667593,7.615083674750167e-09,0.0010149670997634,-0.0190018378198146,0.0,0.0,0.0,-0.008587940596044,60.0,14.55154514312744,0.0,-7.023762549351886e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.522541949991135e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0001002773933578,299.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.406473014270887e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0001002772696665,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,0.0004756680282298,284.7025451660156,294.1499938964844,295.50836181640625,292.9676818847656,296.234375,295.5699462890625,284.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147034190595,7.583356165241641e-09,0.0010146958520635,-0.0189187414944171,0.0,0.0,0.0,-0.0085722114890813,60.0,14.49294662475586,0.0,-7.02000804153613e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,9.519844024907798e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0001002489880193,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,7.404375355690718e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.000100248857052,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460632324219,0.0,0.0,0.0004755333065986,284.7015075683594,294.1499938964844,295.49835205078125,292.950439453125,296.2277526855469,295.56011962890625,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144154075533,7.549681768637129e-09,0.0010144078405573,-0.0188305452466011,0.0,0.0,0.0,-0.0085555184632539,60.0,14.435413360595703,0.0,-7.016024028416723e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,9.517041326034814e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,0.0001002194694592,299.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,7.402194751193747e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.000100219338492,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0004753933171741,284.70050048828125,294.1499938964844,295.4883728027344,292.9336853027344,296.2211303710937,295.55029296875,284.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141162201762,7.514691091614623e-09,0.0010141086531803,-0.0187389012426137,0.0,0.0,0.0,-0.0085381716489791,60.0,14.378753662109377,0.0,-7.01188511698092e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,9.514097473584116e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,0.0001001884666038,299.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,7.399905007332563e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0001001883429125,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,0.0004752462846226,284.6995544433594,294.1499938964844,295.4783935546875,292.9174194335937,296.2144470214844,295.5404968261719,284.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138020152226,7.477951591283727e-09,0.001013794564642,-0.0186426769942045,0.0,0.0,0.0,-0.00851995870471,60.0,14.323182106018066,0.0,-7.007540858694483e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,9.511051030131056e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0001001563796307,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,7.397534500341862e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,0.0001001562559395,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431945800781,0.0,0.0,0.0004750941006932,284.6986083984375,294.1499938964844,295.4684143066406,292.9017028808594,296.207763671875,295.5307312011719,284.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134767508134,7.439925120422686e-09,0.0010134694166481,-0.0185430794954299,0.0,0.0,0.0,-0.0085011068731546,60.0,14.268518447875977,0.0,-7.003045965348066e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,9.50787143665366e-05,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0001001228956738,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,7.395061402348801e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001001227719825,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,0.0004749353101942,284.6977233886719,294.1499938964844,295.4584655761719,292.8865661621094,296.2010498046875,295.52099609375,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131375165656,7.400246637701002e-09,0.001013130065985,-0.0184391569346189,0.0,0.0,0.0,-0.0084814364090561,60.0,14.215185165405272,0.0,-6.998357093834785e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,9.504600166110322e-05,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0001000884512905,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,7.392516999971122e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0001000883203232,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.00047477192129,284.69683837890625,294.1499938964844,295.4485168457031,292.8720092773437,296.1943054199219,295.5112609863281,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127883870154,7.359425069353165e-09,0.0010127810528501,-0.0183322392404079,0.0,0.0,0.0,-0.0084611997008323,60.0,14.162841796875,0.0,-6.993535350829917e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422790527344,0.0,0.0,9.50120811467059e-05,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,0.0001000527263386,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,7.389878010144457e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,0.0001000526026473,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,0.0004746025078929,284.6960144042969,294.1499938964844,295.4385986328125,292.85809326171875,296.1875305175781,295.5015869140625,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124263353645,7.3170958181378865e-09,0.0010124191176146,-0.0182213708758354,0.0,0.0,0.0,-0.0084402151405811,60.0,14.111937522888184,0.0,-6.988536682683846e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.741455078125,0.0,0.0,9.497731662122531e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7418518066406,0.0,0.0,0.0001000161137199,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,7.387174264295027e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.0001000159900286,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,0.0004744288453366,284.6952209472656,294.1499938964844,295.4286804199219,292.8448486328125,296.1807556152344,295.4919128417969,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120554361492,7.273716295941313e-09,0.0010120481019839,-0.0181077532470226,0.0,0.0,0.0,-0.0084187109023332,60.0,14.062119483947754,0.0,-6.98341580118722e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,9.494147525401786e-05,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,9.997836605180056e-05,299.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.384386117337272e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.997824963647872e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,0.0004742498567793,284.6944580078125,294.1499938964844,295.4187927246094,292.832275390625,296.1739196777344,295.4822692871094,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011673011817,7.22900095340151e-09,0.001011665794067,-0.0179906338453292,0.0,0.0,0.0,-0.0083965435624122,60.0,14.013870239257812,0.0,-6.978139310831466e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.490488446317612e-05,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.740234375,0.0,0.0,9.993983258027583e-05,299.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,7.381539762718603e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.99397088889964e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.000474067084724,284.6937561035156,294.1499938964844,295.4089050292969,292.8204345703125,296.1670837402344,295.47265625,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183346362182874e-09,0.0010112754534929,-0.0178710538893938,0.0,0.0,0.0,-0.0083739105612039,60.0,13.966802597045898,0.0,-6.97275410743714e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7390441894531,0.0,0.0,9.48673623497598e-05,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,9.99003168544732e-05,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,7.378621376119554e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.0,0.0,9.990020043915138e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,0.0004738796851597,284.69305419921875,294.1499938964844,295.3990478515625,292.8093566894531,296.16021728515625,295.46307373046875,285.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108822025358,7.136534918572579e-09,0.0010108751012012,-0.0177484434098005,0.0,0.0,0.0,-0.0083507038652896,60.0,13.921436309814451,0.0,-6.967235322008491e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
