time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,9.482916357228532e-05,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,9.986008808482438e-05,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7368469238281,0.0,0.0,7.375649875029922e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.985997166950256e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,0.0004736888804472,284.6924133300781,294.1499938964844,295.3891906738281,292.799072265625,296.1533203125,295.4535217285156,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104747489094,7.088878817285149e-09,0.0010104676475748,-0.0176236201077699,0.0,0.0,0.0,-0.0083270780742168,60.0,13.877530097961426,0.0,-6.961618481682309e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,9.479024447500706e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,9.981910261558367e-05,299.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,7.37262234906666e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,9.981898620026186e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0004734944959636,284.6917724609375,294.1499938964844,295.3793640136719,292.7895812988281,296.1463928222656,295.4440002441406,285.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100594954565,7.040326543972242e-09,0.0010100525105372,-0.0174964480102062,0.0,0.0,0.0,-0.0083030089735984,60.0,13.835193634033203,0.0,-6.955897902116703e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.475073602516204e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,9.97774986899458e-05,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,7.36954971216619e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374572753906,0.0,0.0,9.977738227462396e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,0.0004732971428893,284.6911926269531,294.1499938964844,295.3695678710937,292.7809753417969,296.13946533203125,295.4345092773437,285.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096380719915,6.991042855730711e-09,0.0010096310870721,-0.0173673592507839,0.0,0.0,0.0,-0.008278576657176,60.0,13.79426097869873,0.0,-6.950094189051016e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,9.471061639487743e-05,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,9.973524720408022e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,7.366428326349705e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.97351307887584e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0004730967630166,284.6906433105469,294.1499938964844,295.3597717285156,292.7732238769531,296.13250732421875,295.4250183105469,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092100128531,6.9409931136021905e-09,0.0010092030279338,-0.0172362644225358,0.0,0.0,0.0,-0.0082537652924656,60.0,13.755342483520508,0.0,-6.944202368686092e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,9.467000199947506e-05,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,9.969247912522404e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,7.363269105553627e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.969236270990224e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,0.0004728939093183,284.69012451171875,294.1499938964844,295.3500061035156,292.7663879394531,296.1255187988281,295.41558837890625,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087767150253,6.890332748810124e-09,0.0010087698465213,-0.0171035677194595,0.0,0.0,0.0,-0.008228650316596,60.0,13.71803092956543,0.0,-6.9382416256758e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,9.462720481678843e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,9.96474045678042e-05,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335205078125,0.0,0.0,7.359940354945138e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355041503906,0.0,0.0,9.964728815248236e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,0.0004726801125798,284.68963623046875,294.1499938964844,295.3403015136719,292.7601013183594,296.1184997558594,295.4061889648437,285.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083202505484,6.8369438999127405e-09,0.0010083133820444,-0.0169637259095907,0.0,0.0,0.0,-0.0082021839916706,60.0,13.682269096374512,0.0,-6.93196255951989e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,9.458093700231984e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,9.9598677479662e-05,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,7.356341666309163e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348937988281,0.0,0.0,9.959856106434016e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.000472449028166,284.6891784667969,294.1499938964844,295.3307800292969,292.7540283203125,296.1114807128906,295.3968200683594,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078267659991,6.779239836163242e-09,0.0010078198974952,-0.016812577843666,0.0,0.0,0.0,-0.0081735774874687,60.0,13.647334098815918,0.0,-6.925179008021587e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337341308594,0.0,0.0,9.45314604905434e-05,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.954656707122922e-05,299.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,7.35249268473126e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343139648437,0.0,0.0,9.9546457931865e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,0.0004722018784377,284.6887512207031,294.1499938964844,295.3213806152344,292.74810791015625,296.1044311523437,295.3875427246094,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072990553453,6.717530975919317e-09,0.0010072923032566,-0.0166509393602609,0.0,0.0,0.0,-0.0081429854035377,60.0,13.61317539215088,0.0,-6.917928629945892e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.447956108488142e-05,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,9.949191735358907e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,7.348455983446911e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.949180821422487e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,0.0004719426506198,284.6883544921875,294.1499938964844,295.3121032714844,292.7424011230469,296.0973815917969,295.3783569335937,285.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.652812523100238e-09,0.0010067388648167,-0.016481414437294,0.0,0.0,0.0,-0.0081109022721648,60.0,13.57939910888672,-0.0,-6.910327954301465e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,9.442581358598544e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,9.943531767930835e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,7.344275218201801e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,9.943520853994414e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0004716741968877,284.68798828125,294.1499938964844,295.302978515625,292.7368469238281,296.0903015136719,295.3692321777344,285.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5857901354604564e-09,0.0010061657521873,-0.0163058545440435,0.0,0.0,0.0,-0.0080776764079928,60.0,13.546043395996094,-0.0,-6.902461535673865e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.437081462237984e-05,299.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,9.937740105669944e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,7.339996955124661e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.937728464137764e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.000471399485832,284.6876525878906,294.1499938964844,295.2939453125,292.7314758300781,296.0832214355469,295.3602294921875,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.517204109712793e-09,0.0010055793682113,-0.0161261968314647,0.0,0.0,0.0,-0.0080436756834387,60.0,13.51309871673584,-0.0,-6.894416770819589e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,9.431516082258896e-05,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,9.93187859421596e-05,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,7.335668487939984e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,9.931867680279538e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,0.0004711214860435,284.6873779296875,294.1499938964844,295.2850646972656,292.7262878417969,296.0761108398437,295.351318359375,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049924021586,6.447804512532684e-09,0.0010049858829006,-0.0159444063901901,0.0,0.0,0.0,-0.0080092707648873,60.0,13.480589866638184,-0.0,-6.8862803459524e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,9.425944153917952e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,9.926011261995882e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,7.331334199989215e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.92600034805946e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,0.0004708431952167,284.6871032714844,294.1499938964844,295.2762756347656,292.72125244140625,296.0690002441406,295.342529296875,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004398218356,6.378327199740852e-09,0.0010043918155133,-0.015762411057949,0.0,0.0,0.0,-0.0079748276621103,60.0,13.448556900024414,-0.0,-6.878140368371535e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,9.420424612471834e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,9.92019849945791e-05,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,7.327041384996846e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,9.92018758552149e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0004705674946308,284.6868591308594,294.1499938964844,295.2676086425781,292.71636962890625,296.0618896484375,295.3338623046875,285.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038095060735,6.309501809909079e-09,0.0010038032196462,-0.0155821219086647,0.0,0.0,0.0,-0.0079407077282667,60.0,13.41704559326172,-0.0,-6.870081392662541e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.415014210389928e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,9.914500697050244e-05,299.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,7.322832243517041e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,9.914489783113822e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,0.0004702972364611,284.6866760253906,294.1499938964844,295.2590637207031,292.71160888671875,296.05474853515625,295.3252868652344,285.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.242031780345769e-09,0.0010032262653112,-0.0154053820297122,0.0,0.0,0.0,-0.0079072602093219,60.0,13.38610553741455,-0.0,-6.86218513124004e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,9.4097682449501e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.908976062433794e-05,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.318751886487007e-05,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.908965148497372e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,0.0004700351855717,284.6864929199219,294.1499938964844,295.2506103515625,292.70703125,296.0476379394531,295.3168029785156,285.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026730597019,6.1766125547535475e-09,0.0010026668896898,-0.0152340130880475,0.0,0.0,0.0,-0.0078748287633061,60.0,13.355783462524414,-0.0,-6.854534007061376e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.404739103047176e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,9.903680620482191e-05,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.728271484375,0.0,0.0,7.314840331673622e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,9.90366970654577e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.0004697840195149,284.6863708496094,294.1499938964844,295.2422180175781,292.7025756835937,296.0404663085937,295.3084411621094,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021367343142,6.1139049378766686e-09,0.0010021306807175,-0.0150697445496916,0.0,0.0,0.0,-0.007843742147088,60.0,13.326128959655762,-0.0,-6.847203337656539e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.39997989917174e-05,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,9.89866821328178e-05,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,7.311138324439526e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,9.89865729934536e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,0.0004695462703239,284.686279296875,294.1499938964844,295.23394775390625,292.6982727050781,296.0333251953125,295.3001708984375,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629163511,6.054547974088109e-09,0.0010016231099143,-0.0149142537266016,0.0,0.0,0.0,-0.0078143160790205,60.0,13.297188758850098,-0.0,-6.840268440555519e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289123535156,0.0,0.0,9.39553792704828e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,9.893990500131622e-05,299.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,7.30768297216855e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294616699219,0.0,0.0,9.8939795861952e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,0.0004693244118243,284.6861877441406,294.1499938964844,295.2257385253906,292.694091796875,296.02618408203125,295.2919616699219,285.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011553531512,5.999151397872993e-09,0.0010011492995545,-0.0147691359743475,0.0,0.0,0.0,-0.0077868537046015,60.0,13.269007682800291,-0.0,-6.833799659489159e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.39145902520977e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289733886719,0.0,0.0,9.88969550235197e-05,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,7.304510654648766e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,9.889684588415548e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,0.0004691206850111,284.6861572265625,294.1499938964844,295.2176208496094,292.6900329589844,296.0190124511719,295.28387451171875,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007203090935,5.948280534795458e-09,0.0010007143719121,-0.0146358730271458,0.0,0.0,0.0,-0.0077616344206035,60.0,13.24162769317627,-0.0,-6.827861653846412e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.387787576997653e-05,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72869873046875,0.0,0.0,9.885828330880032e-05,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270812988281,0.0,0.0,7.301654113689438e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7288818359375,0.0,0.0,9.88581741694361e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,0.0004689372726716,284.6861572265625,294.1499938964844,295.2095947265625,292.6860656738281,296.0118408203125,295.2758178710937,285.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003285715356,5.902476285513103e-09,0.0010003226343542,-0.0145158832892775,0.0,0.0,0.0,-0.0077389273792505,60.0,13.21509075164795,-0.0,-6.822516951388026e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.384561417391524e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,9.882430458674207e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268371582031,0.0,0.0,7.299144635908306e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,9.882420272333547e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,0.0004687761538662,284.6861877441406,294.1499938964844,295.2015991210937,292.6822509765625,296.0046691894531,295.2678527832031,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999984331429,5.862230256781231e-09,0.0009999783942475,-0.014410451054573,0.0,0.0,0.0,-0.0077189751900732,60.0,13.18943214416504,-0.0,-6.817823106075593e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.381817653775217e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.879541175905616e-05,299.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,7.297010597540066e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283935546875,0.0,0.0,9.879530989564957e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,0.0004686391039285,284.68621826171875,294.1499938964844,295.1936950683594,292.67852783203125,295.9974975585937,295.25994873046875,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996914304792,5.827991866880211e-09,0.0009996856097131,-0.0143207591027021,0.0,0.0,0.0,-0.0077020018361508,60.0,13.16468334197998,-0.0,-6.813830566443357e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,9.379587572766468e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,9.877192496787755e-05,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264099121094,0.0,0.0,7.295276009244844e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.877182310447095e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,0.0004685277235694,284.6863098144531,294.1499938964844,295.18585205078125,292.6749267578125,295.99029541015625,295.2520751953125,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994533611461,5.800156799296019e-09,0.00099944754038,-0.0142478402704,0.0,0.0,0.0,-0.0076882024295628,60.0,13.140880584716797,-0.0,-6.810586228311878e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,9.377899550599976e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,9.875414980342612e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,7.293962698895484e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,9.875404794001952e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,0.0004684434388764,284.6864318847656,294.1499938964844,295.17803955078125,292.6714172363281,295.9831237792969,295.2442626953125,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992731502279,5.7790789931289055e-09,0.0009992673294618,-0.0141926230862736,0.0,0.0,0.0,-0.0076777529902756,60.0,13.118041038513184,-0.0,-6.808129882074354e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,9.37677759793587e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,9.874233364826068e-05,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,7.293090311577544e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.874223178485408e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,0.0004683874140027,284.68658447265625,294.1499938964844,295.1702880859375,292.6679992675781,295.9759216308594,295.2364501953125,285.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991531260311,5.765050659078952e-09,0.000999147305265,-0.0141558730974793,0.0,0.0,0.0,-0.0076707983389496,60.0,13.09619426727295,-0.0,-6.80649492323937e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272033691406,0.0,0.0,9.376240632263944e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275695800781,0.0,0.0,9.873668022919446e-05,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,7.292671944014728e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,9.873657836578786e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,0.0004683606093749,284.6867370605469,294.1499938964844,295.1625671386719,292.6646423339844,295.9687194824219,295.22869873046875,285.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990953840315,5.758310273051848e-09,0.0009990896796807,-0.0141382152214646,0.0,0.0,0.0,-0.0076674567535519,60.0,13.075345993041992,-0.0,-6.805709773516355e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,9.376303205499426e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,9.873733506537974e-05,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,7.292720692930743e-05,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,9.873723320197314e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0004683637234847,284.6869506835937,294.1499938964844,295.1549072265625,292.6614074707031,295.9615173339844,295.220947265625,285.1925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991015540435,5.759037691177582e-09,0.0009990958496928,-0.0141401216387748,0.0,0.0,0.0,-0.0076678176410496,60.0,13.055520057678224,-0.0,-6.80579432810191e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,9.376974048791452e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,9.874440002022312e-05,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,7.29324237909168e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,9.874429815681653e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,0.0004683972510974,284.68719482421875,294.1499938964844,295.1472473144531,292.6582336425781,295.9543151855469,295.2131652832031,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991726838052,5.767349708918346e-09,0.0009991668630391,-0.0141618959605693,0.0,0.0,0.0,-0.0076719378121197,60.0,13.03670883178711,-0.0,-6.806762797850753e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,9.378258255310357e-05,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,9.875791874947026e-05,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257385253906,0.0,0.0,7.294240640476346e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.875782416202128e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0004684614250436,284.6874389648437,294.1499938964844,295.1396484375,292.6551208496094,295.9471130371094,295.2054138183594,285.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999309006147,5.78330183742537e-09,0.0009993031853809,-0.0142036853358149,0.0,0.0,0.0,-0.0076798456721007,60.0,13.018924713134766,-0.0,-6.8086215776475e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,9.380155097460374e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.87778912531212e-05,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,7.295715477084741e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,9.87777893897146e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,0.0004685561871156,284.687744140625,294.1499938964844,295.1320495605469,292.652099609375,295.9399108886719,295.1976623535156,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995106374844,5.806885194914457e-09,0.0009995048167183,-0.0142654664814472,0.0,0.0,0.0,-0.0076915370300412,60.0,13.002155303955078,-0.0,-6.811370667492156e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,9.382658754475416e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.880425204755738e-05,299.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,7.297662523342296e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,9.88041501841508e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,0.000468681246275,284.6880798339844,294.1499938964844,295.1244812011719,292.6491394042969,295.93267822265625,295.1898498535156,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997769957408,5.838027394844403e-09,0.0009997711749747,-0.0143470484763383,0.0,0.0,0.0,-0.0077069750986993,60.0,12.98638916015625,-0.0,-6.815000830329154e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,9.385757584823295e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.8836884717457e-05,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,7.300072320504114e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,9.88367828540504e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,0.0004688360495492,284.6884155273437,294.1499938964844,295.1169128417969,292.6462097167969,295.9254455566406,295.1820373535156,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001068003475,5.876592545916992e-09,0.0010001008631661,-0.0144480764865875,0.0,0.0,0.0,-0.007726093288511,60.0,12.971603393554688,-0.0,-6.81949785530378e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,9.389436308993028e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.887562191579492e-05,299.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72576904296875,0.0,0.0,7.302933954633772e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,9.887552005238832e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255554199219,0.0,0.0,0.0004690198402386,284.6888122558594,294.1499938964844,295.1093444824219,292.6433410644531,295.9182434082031,295.1741943359375,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004983050748,5.9223812520770025e-09,0.0010004923678934,-0.0145680280402302,0.0,0.0,0.0,-0.0077487928792834,60.0,12.95779037475586,-0.0,-6.82483900504849e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269897460937,0.0,0.0,9.393674554303288e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273254394531,0.0,0.0,9.89202453638427e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,7.306229235837236e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.892015077639373e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256164550781,0.0,0.0,0.0004692315415013,284.689208984375,294.1499938964844,295.1017761230469,292.6405334472656,295.9109802246094,295.16632080078125,285.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009494144469,5.975136385671931e-09,0.0010009434772655,-0.0147062260657548,0.0,0.0,0.0,-0.0077749453485012,60.0,12.944902420043944,-0.0,-6.83099585785385e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72705078125,0.0,0.0,9.398445399710909e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,9.897048585116865e-05,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,7.30993997422047e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,9.897039126371963e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,0.0004694698727689,284.6896667480469,294.1499938964844,295.09423828125,292.63775634765625,295.9037475585937,295.15838623046875,285.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001457334496,6.0345368702030555e-09,0.0010014513973146,-0.0148618333041667,0.0,0.0,0.0,-0.0078043928369879,60.0,12.932924270629885,-0.0,-6.837931465497604e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,9.403720468981192e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,9.902603051159532e-05,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,7.314042886719108e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276306152344,0.0,0.0,9.902593592414632e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257995605469,0.0,0.0,0.0004697333788499,284.69012451171875,294.1499938964844,295.0866394042969,292.6350402832031,295.8965148925781,295.1504211425781,285.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020190384238,6.10021633207225e-09,0.0010020129848271,-0.0150338867679238,0.0,0.0,0.0,-0.0078369528055191,60.0,12.921793937683104,-0.0,-6.845603905958343e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.40946483751759e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.908652282319964e-05,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,7.318510324694216e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,9.908642823575065e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,0.0004700203426182,284.6906433105469,294.1499938964844,295.0790710449219,292.63232421875,295.8892517089844,295.14239501953125,285.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026306845247,6.171740007943072e-09,0.0010026245145127,-0.0152212493121624,0.0,0.0,0.0,-0.0078724101185798,60.0,12.911487579345703,-0.0,-6.853964151787295e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,9.415640670340508e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,9.91515553323552e-05,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262878417969,0.0,0.0,7.3233139119111e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.915146074490622e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,0.000470328843221,284.691162109375,294.1499938964844,295.07147216796875,292.629638671875,295.8819885253906,295.13433837890625,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032883146777,6.248644268680437e-09,0.0010032821446657,-0.0154227036982774,0.0,0.0,0.0,-0.0079105347394943,60.0,12.901932716369627,-0.0,-6.862958912279282e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
