time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,9.42220794968307e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.9220713309478e-05,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,7.328421634156257e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,9.922061872202904e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,0.0004706569015979,284.69171142578125,294.1499938964844,295.0638427734375,292.6269836425781,295.8747253417969,295.1261901855469,285.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039877379313,6.330424628941955e-09,0.0010039814515039,-0.0156369302421808,0.0,0.0,0.0,-0.0079510770738124,60.0,12.89309787750244,-0.0,-6.872530633472709e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.429122292203827e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.929351654136552e-05,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,7.333798566833138e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,9.929342195391656e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,0.000471002276754,284.6923217773437,294.1499938964844,295.0561828613281,292.62432861328125,295.867431640625,295.1180114746094,285.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047240648418,6.416522868590846e-09,0.0010047176619991,-0.0158624649047851,0.0,0.0,0.0,-0.0079937595874071,60.0,12.88490867614746,-0.0,-6.882614655978615e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,9.436336404178292e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283020019531,0.0,0.0,9.936948481481522e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,7.339409785345197e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,9.936939022736624e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,0.0004713626694865,284.69293212890625,294.1499938964844,295.0484619140625,292.6217041015625,295.8601379394531,295.1097717285156,285.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054924059659,6.5063656684571924e-09,0.0010054858867079,-0.0160978063941001,0.0,0.0,0.0,-0.0080382982268929,60.0,12.87730312347412,-0.0,-6.893145609865314e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.443801536690444e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.728515625,0.0,0.0,9.944809426087886e-05,299.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,7.345215999521315e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,9.944800694938748e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,0.0004717355768661,284.6935729980469,294.1499938964844,295.0407409667969,292.6190795898437,295.85284423828125,295.1014709472656,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062874061986,6.599335744539303e-09,0.0010062807705253,-0.0163413360714912,0.0,0.0,0.0,-0.0080843875184655,60.0,12.870205879211426,-0.0,-6.90405101977376e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,9.451471851207316e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287902832031,0.0,0.0,9.952886466635392e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,7.351180829573423e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,9.952877007890491e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,0.0004721187287941,284.6942443847656,294.1499938964844,295.032958984375,292.616455078125,295.8455505371094,295.0931396484375,285.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071042925119,6.694854448596743e-09,0.0010070976568385,-0.0165915414690971,0.0,0.0,0.0,-0.0081317406147718,60.0,12.863577842712402,-0.0,-6.915264805229526e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,9.45929132285528e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,9.961120667867362e-05,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,7.357262802543119e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.961111936718224e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274475097656,0.0,0.0,0.0004725093604065,284.6949462890625,294.1499938964844,295.025146484375,292.61383056640625,295.8382263183594,295.084716796875,285.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079371277242,6.792243656406072e-09,0.0010079303756356,-0.01684664003551,0.0,0.0,0.0,-0.0081800203770399,60.0,12.857315063476562,-0.0,-6.926707385446208e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290344238281,0.0,0.0,9.467213385505602e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.969462553272024e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,7.363424083450809e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,9.969453822122888e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,0.0004729050851892,284.6956787109375,294.1499938964844,295.0172424316406,292.6111755371094,295.8309020996094,295.0762634277344,285.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087809059768,6.890901627087942e-09,0.0010087740374729,-0.017105059698224,0.0,0.0,0.0,-0.0082289287820458,60.0,12.85137939453125,-0.0,-6.938308416692962e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.475183469476178e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,9.977855370379984e-05,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728271484375,0.0,0.0,7.369623199338093e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,9.977845911635086e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,0.000473303196486,284.6964416503906,294.1499938964844,295.0093078613281,292.6085205078125,295.82354736328125,295.0677490234375,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096296900883,6.9901600063815295e-09,0.001009622705169,-0.0173650495707988,0.0,0.0,0.0,-0.0082781361415982,60.0,12.845664978027344,-0.0,-6.949990449811595e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,9.483152098255232e-05,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.986246732296422e-05,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.375820860033855e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73016357421875,0.0,0.0,9.986238001147284e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,0.000473701278679,284.6972351074219,294.1499938964844,295.00128173828125,292.6058349609375,295.8161926269531,295.0591735839844,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104784741997,7.0894086157125e-09,0.0010104713728651,-0.0176250077784061,0.0,0.0,0.0,-0.0083273379132151,60.0,12.840131759643556,-0.0,-6.961681009443056e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,9.49106615735218e-05,298.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303771972656,0.0,0.0,9.994580614147708e-05,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,7.381976320175454e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,9.994571882998572e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,0.0004740965960081,284.6980285644531,294.1499938964844,294.9931945800781,292.6031188964844,295.808837890625,295.050537109375,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113214375451,7.187968442678993e-09,0.0010113142197951,-0.0178831610828638,0.0,0.0,0.0,-0.0083761978894472,60.0,12.834671974182127,-0.0,-6.973299804258204e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,9.49888417380862e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,0.0001000281263259,299.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,7.388056110357866e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309265136719,0.0,0.0,0.0001000280390144,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,0.000474487140309,284.6988830566406,294.1499938964844,294.98504638671875,292.6003723144531,295.80145263671875,295.0418701171875,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121540399268,7.285332337403361e-09,0.0010121468221768,-0.0181381776928901,0.0,0.0,0.0,-0.0084244655445218,60.0,12.829252243041992,-0.0,-6.984787148667237e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.506549395155162e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,0.0001001088457996,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,7.394018030026928e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.0,0.0,0.0001001087584882,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296142578125,0.0,0.0,0.0004748700303025,284.69976806640625,294.1499938964844,294.976806640625,292.5975952148437,295.7940673828125,295.0331420898437,285.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129704605787,7.380795530309569e-09,0.0010129631264135,-0.0183882117271423,0.0,0.0,0.0,-0.0084717907011508,60.0,12.823777198791504,-0.0,-6.996059198627337e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313232421875,0.0,0.0,9.51401816564612e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0001001874916255,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,7.39982642699033e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.000100187404314,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,0.0004752431123051,284.7006530761719,294.1499938964844,294.9684753417969,292.59478759765625,295.7866516113281,295.0243835449219,285.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137659264728,7.473807350777406e-09,0.0010137584758922,-0.0186318233609199,0.0,0.0,0.0,-0.0085179004818201,60.0,12.818180084228516,-0.0,-7.007051294749544e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,9.521236643195152e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0001002635035547,299.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.730712890625,0.0,0.0,7.405441283481196e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0001002634235192,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.0004756037087645,284.7015686035156,294.1499938964844,294.9600524902344,292.5919189453125,295.7792358398437,295.0155639648437,285.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145347332581,7.563706994062613e-09,0.0010145271662622,-0.0188672803342342,0.0,0.0,0.0,-0.0085624679923057,60.0,12.812372207641602,-0.0,-7.017683145704724e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.528184455120936e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,0.0001003366705845,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,7.41084513720125e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.000100336583273,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0004759508010465,284.7025451660156,294.1499938964844,294.9515380859375,292.5889892578125,295.77178955078125,295.00665283203125,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015274785459,7.650234223888221e-09,0.0010152671020478,-0.0190939009189605,0.0,0.0,0.0,-0.0086053637787699,60.0,12.80633544921875,-0.0,-7.027923487612497e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,9.53479393501766e-05,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.000100406272395,299.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,7.41598560125567e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,0.0001004061850835,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,0.0004762809548992,284.7035217285156,294.1499938964844,294.94293212890625,292.58599853515625,295.76434326171875,294.99774169921875,285.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159786324948,7.73254171804183e-09,0.0010159709490835,-0.0193094685673713,0.0,0.0,0.0,-0.008646166883409,60.0,12.799968719482422,-0.0,-7.037672133947126e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,9.541041072225198e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0001004720470518,299.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,7.42084375815466e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,0.0001004719670163,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004765930061694,284.7045288085937,294.1499938964844,294.9342041015625,292.5829772949219,295.75689697265625,294.9887390136719,285.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016643946059,7.810332824931265e-09,0.0010166361462324,-0.0195132028311491,0.0,0.0,0.0,-0.0086847310885787,60.0,12.79322338104248,-0.0,-7.046891425943613e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338256835937,0.0,0.0,9.54687493504025e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,0.0001005334852379,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,7.425381772918627e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,0.0001005333979264,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0004768844519276,284.70556640625,294.1499938964844,294.92535400390625,292.5798645019531,295.7493896484375,294.9797058105469,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172652546316,7.882984043305896e-09,0.0010172573383897,-0.0197034738957881,0.0,0.0,0.0,-0.0087207481265068,60.0,12.78602695465088,-0.0,-7.05550746715744e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.734375,0.0,0.0,9.552270057611167e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73468017578125,0.0,0.0,0.000100590295915,299.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,7.429577090078965e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,0.0001005902086035,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,0.0004771539533976,284.7066345214844,294.1499938964844,294.9164123535156,292.57666015625,295.7419128417969,294.9705810546875,285.34674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178397642448,7.950158753544656e-09,0.0010178318480029,-0.0198794025927782,0.0,0.0,0.0,-0.0087540494278073,60.0,12.778328895568848,-0.0,-7.063478335567197e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,9.55718132900074e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0001006420134217,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,7.433396967826411e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0001006419261102,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,0.0004773992986883,284.70770263671875,294.1499938964844,294.9073181152344,292.57342529296875,295.734375,294.96142578125,285.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183628182858,8.011310725919431e-09,0.0010183547856286,-0.020039552822709,0.0,0.0,0.0,-0.0087843649089336,60.0,12.77007007598877,-0.0,-7.070738661241195e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7355651855469,0.0,0.0,9.561584010953084e-05,298.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0001006883685477,299.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,7.436821033479646e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0001006882885121,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344055175781,0.0,0.0,0.0004776192072313,284.7088317871094,294.1499938964844,294.89813232421875,292.570068359375,295.7268371582031,294.95220947265625,285.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188315063714,8.066121104377544e-09,0.0010188234737142,-0.0201830975711345,0.0,0.0,0.0,-0.0088115371763706,60.0,12.76119327545166,-0.0,-7.077249364328966e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,9.56543954089284e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0001007289756671,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,7.439819455612451e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0001007288883556,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,0.0004778118454851,284.7099914550781,294.1499938964844,294.8887939453125,292.5666198730469,295.71929931640625,294.9429016113281,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192421032115,8.114124483427076e-09,0.001019233954139,-0.0203088112175464,0.0,0.0,0.0,-0.0088353343307971,60.0,12.751649856567385,-0.0,-7.082953601411647e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73687744140625,0.0,0.0,9.568720997776836e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.0001007635291898,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,7.442371861543506e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372741699219,0.0,0.0,0.0001007634418783,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,0.0004779757582582,284.7111511230469,294.1499938964844,294.8793029785156,292.5630798339844,295.71173095703125,294.9335327148437,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195914655923,8.154969144413826e-09,0.0010195833165198,-0.0204157792031765,0.0,0.0,0.0,-0.0088555831462144,60.0,12.741387367248535,-0.0,-7.08780945046783e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.571398550178856e-05,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,0.0001007917162496,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,7.444454240612686e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,0.0001007916362141,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,0.000478109519463,284.7123413085937,294.1499938964844,294.86968994140625,292.5594482421875,295.7041320800781,294.9241027832031,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198764503002,8.188286493293617e-09,0.0010198681848123,-0.0205030310899019,0.0,0.0,0.0,-0.0088721001520752,60.0,12.73036766052246,-0.0,-7.091771436762428e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,9.573449642630294e-05,298.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,0.0001008133185678,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,7.446049130521715e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.0001008132312563,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,0.0004782119649462,284.71356201171875,294.1499938964844,294.85992431640625,292.55572509765625,295.6965026855469,294.9145812988281,285.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200946126133,8.213800306577923e-09,0.0010200864635407,-0.0205698478966951,0.0,0.0,0.0,-0.0088847484439611,60.0,12.718520164489746,-0.0,-7.09480616478686e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,9.574845898896456e-05,298.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,0.0001008280160021,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,7.447134703397751e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0001008279359666,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73779296875,0.0,0.0,0.0004782817268278,284.7148132324219,294.1499938964844,294.8500061035156,292.5518798828125,295.6888732910156,294.9049987792969,285.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202431585639,8.231156201077283e-09,0.0010202348930761,-0.0206152983009815,0.0,0.0,0.0,-0.008893352933228,60.0,12.70583724975586,-0.0,-7.09687100197698e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,9.575847798259927e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0001008385661407,299.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,7.44791395845823e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0001008384861052,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,0.0004783317854162,284.7160949707031,294.1499938964844,294.83966064453125,292.5476379394531,295.68121337890625,294.8952941894531,285.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203495621681,8.243598692558862e-09,0.0010203412966802,-0.0206478834152221,0.0,0.0,0.0,-0.0088995210826396,60.0,12.692203521728516,-0.0,-7.098351062495567e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.576743468642236e-05,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74072265625,0.0,0.0,0.0001008479957818,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,7.448610267601907e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408447265625,0.0,0.0,0.0001008479157462,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,0.0004783765180036,284.7173767089844,294.1499938964844,294.8286437988281,292.5428161621094,295.67352294921875,294.88543701171875,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254716021838249e-09,0.0010204362915828,-0.0206769984215497,0.0,0.0,0.0,-0.0089050326496362,60.0,12.677546501159668,-0.0,-7.099674093069552e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.57753654802218e-05,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,0.0001008563485811,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.44922726880759e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,0.0001008562685456,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,0.0004784161865245,284.7186889648437,294.1499938964844,294.81695556640625,292.5373840332031,295.6658020019531,294.87530517578125,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205288417637,8.264563255977464e-09,0.0010205205762758,-0.0207027848809957,0.0,0.0,0.0,-0.0089099137112498,60.0,12.661742210388184,-0.0,-7.100845778040822e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,9.57823358476162e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,0.0001008636827464,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,7.449768600054085e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0001008636027108,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,0.0004784509947057,284.72003173828125,294.1499938964844,294.8046569824219,292.5313720703125,295.65802001953125,294.8648681640625,285.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020602765493,8.273206120179566e-09,0.0010205945000052,-0.0207254197448492,0.0,0.0,0.0,-0.0089141987264156,60.0,12.644854545593262,-0.0,-7.101874643922201e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.578838216839358e-05,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431030273437,0.0,0.0,0.0001008700492093,299.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,7.450238626915962e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0001008699691738,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0004784812044817,284.7214050292969,294.1499938964844,294.791748046875,292.5247802734375,295.65020751953125,294.85406494140625,285.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102066679392,8.280696128792897e-09,0.0010206585284322,-0.0207450352609157,0.0,0.0,0.0,-0.0089179119095206,60.0,12.626803398132324,-0.0,-7.10276637505558e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,9.579354809829964e-05,298.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001008754843496,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,7.450640259776264e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.00010087541159,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0004785070195794,284.7228088378906,294.1499938964844,294.7782592773437,292.5177001953125,295.6423645019531,294.84283447265625,285.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207215091213,8.287095454306836e-09,0.0010207132436335,-0.0207617953419685,0.0,0.0,0.0,-0.0089210849255323,60.0,12.607675552368164,-0.0,-7.103528076868315e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,9.57978845690377e-05,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.000100880046375,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,7.450977136613801e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0001008799736155,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,0.0004785286728292,284.7242431640625,294.1499938964844,294.7641906738281,292.51007080078125,295.63446044921875,294.8312072753906,285.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207673767581,8.292455611069727e-09,0.0010207591112703,-0.0207758322358131,0.0,0.0,0.0,-0.0089237419888377,60.0,12.58749294281006,-0.0,-7.104166144245029e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.58014206844382e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456970214844,0.0,0.0,0.0001008837789413,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,7.451252895407379e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.0001008836989058,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,0.000478546397062,284.7256774902344,294.1499938964844,294.7495422363281,292.5019226074219,295.62646484375,294.8191223144531,285.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208047460764,8.296829889786751e-09,0.0010207964805886,-0.0207872875034809,0.0,0.0,0.0,-0.0089259110391139,60.0,12.566328048706056,-0.0,-7.10468697207034e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,9.580420737620444e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,0.0001008867111522,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,7.45146899134852e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,0.0001008866311167,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,0.0004785603086929,284.7271423339844,294.1499938964844,294.7344055175781,292.4933166503906,295.6184387207031,294.8065795898437,285.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208340827375,8.300260923022051e-09,0.0010208258172497,-0.0207962729036808,0.0,0.0,0.0,-0.0089276116341352,60.0,12.54410457611084,-0.0,-7.105094823600666e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.580628102412447e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.0001008888866635,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,7.451629790011793e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.000100888813904,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,0.0004785706696566,284.7286376953125,294.1499938964844,294.71875,292.4842529296875,295.6103515625,294.7935791015625,285.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208558524027,8.302804666016073e-09,0.0010208475869148,-0.0208029337227344,0.0,0.0,0.0,-0.0089288726449012,60.0,12.520976066589355,-0.0,-7.1053975148061e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.580767073202878e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.000100890349131,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,7.451738201780245e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0001008902763715,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.000478577625472,284.73016357421875,294.1499938964844,294.7026062011719,292.4747314453125,295.6021728515625,294.7800598144531,285.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208704043179,8.30449931044086e-09,0.0010208621388301,-0.0208073705434799,0.0,0.0,0.0,-0.0089297126978635,60.0,12.496864318847656,-0.0,-7.105599308943057e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.580842015566304e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,0.0001008911422104,299.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,7.451796409441158e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0001008910621749,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004785813798662,284.731689453125,294.1499938964844,294.6860046386719,292.4648132324219,295.5939025878906,294.7661437988281,285.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208780877292,8.305395482466338e-09,0.001020869705826,-0.0208097174763679,0.0,0.0,0.0,-0.0089301569387316,60.0,12.47192096710205,-0.0,-7.105706600896158e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,9.580855839885773e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,0.0001008912877296,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,7.451806595781818e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,0.000100891207694,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0004785820783581,284.7332458496094,294.1499938964844,294.6689453125,292.4544677734375,295.5855712890625,294.7516784667969,285.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208792518824,8.305532261942972e-09,0.0010208708699792,-0.0208100751042366,0.0,0.0,0.0,-0.0089302249252796,60.0,12.446066856384276,-0.0,-7.105722232836342e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
