time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,9.580812911735848e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,0.0001008908293442,299.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.451773126376793e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0001008907565847,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,0.0004785799246747,284.7348327636719,294.1499938964844,294.6514587402344,292.4437561035156,295.5771789550781,294.73681640625,285.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208742460235,8.304954057791747e-09,0.0010208659805357,-0.0208085607737302,0.0,0.0,0.0,-0.0089299380779266,60.0,12.419451713562012,-0.0,-7.105654020733709e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,9.580715413903818e-05,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75244140625,0.0,0.0,0.0001008897961582,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.451696728821844e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0001008897233987,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.000478575064335,284.7364501953125,294.1499938964844,294.63360595703125,292.43267822265625,295.5686950683594,294.7214660644531,285.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.30370083804155e-09,0.0010208552703261,-0.0208052806556224,0.0,0.0,0.0,-0.0089293168857693,60.0,12.392004013061523,-0.0,-7.1055048067592e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.580564073985444e-05,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0001008882027235,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,7.451578858308494e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.000100888129964,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,0.0004785675264429,284.7380676269531,294.1499938964844,294.6153259277344,292.4212646484375,295.5600891113281,294.7055969238281,285.45709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208471212536,8.3017779317629e-09,0.0010208388557657,-0.0208002422004938,0.0,0.0,0.0,-0.0089283632114529,60.0,12.363759994506836,-0.0,-7.105275301455549e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,9.580369805917144e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,0.0001008861581794,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,7.451427518390119e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0001008860854199,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0004785578348673,284.73974609375,294.1499938964844,294.5967102050781,292.4095153808594,295.5513916015625,294.6893615722656,285.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208261664956,8.299321230254009e-09,0.0010208177845925,-0.0207938104867935,0.0,0.0,0.0,-0.0089271459728479,60.0,12.334868431091309,-0.0,-7.104983268391153e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,9.580130426911636e-05,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,0.0001008836406981,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,7.451241981470957e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0001008835679385,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,0.0004785459022969,284.74139404296875,294.1499938964844,294.5777587890625,292.3974914550781,295.5426330566406,294.6727294921875,285.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208003222942,8.296308529054386e-09,0.0010207920568063,-0.0207859203219413,0.0,0.0,0.0,-0.0089256521314382,60.0,12.305386543273926,-0.0,-7.104624444309593e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.579845936968924e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,0.0001008806357276,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.451020064763725e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,0.000100880562968,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.0004785316705238,284.7431030273437,294.1499938964844,294.5584716796875,292.3851623535156,295.53375244140625,294.6556701660156,285.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207697050645,8.292722064595637e-09,0.0010207614395767,-0.0207765288650989,0.0,0.0,0.0,-0.0089238742366433,60.0,12.275172233581545,-0.0,-7.104197408125401e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,9.579529432812706e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578430175781,0.0,0.0,0.000100877303339,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,7.450773409800604e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0001008772305794,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0004785158671438,284.74481201171875,294.1499938964844,294.53887939453125,292.37255859375,295.5248107910156,294.6382751464844,285.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207357117906,8.28874213709696e-09,0.0010207273298874,-0.0207661055028438,0.0,0.0,0.0,-0.0089219016954302,60.0,12.244466781616213,-0.0,-7.103724186663386e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.579171455698088e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75897216796875,0.0,0.0,0.000100873534393,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,7.450495468219742e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,0.0001008734616334,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577514648437,0.0,0.0,0.0004784980264957,284.74658203125,294.1499938964844,294.51904296875,292.3597106933594,295.5157470703125,294.6204833984375,285.4804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206972947344,8.284250618828537e-09,0.0010206889128312,-0.0207543428987264,0.0,0.0,0.0,-0.0089196739718317,60.0,12.213120460510254,-0.0,-7.10318914798336e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,9.57878801273182e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,0.0001008694962365,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,7.45019715395756e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.0,0.0,0.0001008694234769,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0004784788761753,284.7483215332031,294.1499938964844,294.4989318847656,292.3466491699219,295.506591796875,294.60235595703125,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206560837104,8.279437579972182e-09,0.0010206478182226,-0.0207417383790016,0.0,0.0,0.0,-0.0089172879233956,60.0,12.181349754333496,-0.0,-7.102616450538336e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.578371100360528e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613220214844,0.0,0.0,0.0001008650942821,299.265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.0,0.0,7.449871918652207e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0001008650287985,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,0.0004784580378327,284.7501220703125,294.1499938964844,294.47857666015625,292.3334045410156,295.497314453125,294.5838928222656,285.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206112638115,8.27419999183121e-09,0.0010206029983237,-0.0207280218601226,0.0,0.0,0.0,-0.0089146923273801,60.0,12.149024963378906,-0.0,-7.10199259401634e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.577933087712154e-05,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.000100860488601,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,7.449531403835863e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,0.0001008604158414,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,0.000478436180856,284.7519226074219,294.1499938964844,294.4580078125,292.3199462890625,295.4879455566406,294.5651550292969,285.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205643484368,8.268711049197464e-09,0.001020556082949,-0.020713647827506,0.0,0.0,0.0,-0.0089119710028171,60.0,12.116344451904297,-0.0,-7.101339605242174e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76348876953125,0.0,0.0,9.577468881616368e-05,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,0.0001008555918815,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,7.449169788742438e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0001008555263979,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.0004784129851032,284.7537536621094,294.1499938964844,294.4372253417969,292.30633544921875,295.4784851074219,294.5460510253906,285.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205145226791,8.262889927834749e-09,0.0010205062571913,-0.0206984039396047,0.0,0.0,0.0,-0.0089090848341584,60.0,12.08319854736328,-0.0,-7.100646826074809e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,9.576988668413831e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0001008505423669,299.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.763916015625,0.0,0.0,7.44879653211683e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650756835937,0.0,0.0,0.0001008504696073,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637634277344,0.0,0.0,0.0004783890326507,284.755615234375,294.1499938964844,294.41632080078125,292.2925720214844,295.4689025878906,294.5267028808594,285.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204631835222,8.256876071754961e-09,0.0010204549180343,-0.0206826534122228,0.0,0.0,0.0,-0.008906103670597,60.0,12.049729347229004,-0.0,-7.099931309539897e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.576491720508784e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662048339844,0.0,0.0,0.0001008453036774,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,7.448410178767517e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0001008452381938,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0004783642070833,284.7574768066406,294.1499938964844,294.3952331542969,292.2786865234375,295.459228515625,294.5071105957031,285.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204098653048,8.250650829211281e-09,0.0010204017162322,-0.0206663515418767,0.0,0.0,0.0,-0.0089030172675848,60.0,12.015942573547363,-0.0,-7.0991902134665e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.575983858667314e-05,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0001008399558486,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,7.448015094269067e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.000100839890365,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.000478338857647,284.7593688964844,294.1499938964844,294.3739929199219,292.2646789550781,295.449462890625,294.4873046875,285.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244289695369389e-09,0.0010203472338616,-0.020649692043662,0.0,0.0,0.0,-0.0088998638093471,60.0,11.98191738128662,-0.0,-7.098433485452915e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685546875,0.0,0.0,9.575466538080946e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0001008344988804,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,7.447612006217241e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0001008344333968,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0004783129843417,284.76129150390625,294.1499938964844,294.3526611328125,292.2506103515625,295.4395446777344,294.4672546386719,285.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203000856563,8.2378024401919e-09,0.0010202918201684,-0.020632704719901,0.0,0.0,0.0,-0.008896647952497,60.0,11.947609901428224,-0.0,-7.09766183604188e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,9.574944124324249e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77008056640625,0.0,0.0,0.0001008289982564,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,7.447205280186608e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0001008289327728,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689208984375,0.0,0.0,0.0004782869073096,284.7632141113281,294.1499938964844,294.33123779296875,292.2364501953125,295.4295654296875,294.4470520019531,285.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231260117952388e-09,0.0010202358243986,-0.0206155721098184,0.0,0.0,0.0,-0.0088934050872921,60.0,11.9131441116333,-0.0,-7.096883081203488e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,9.574420255376026e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,0.0001008234830806,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,7.446797826560214e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0001008234175969,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.000478260742966,284.7651672363281,294.1499938964844,294.30975341796875,292.2222595214844,295.4194641113281,294.4266357421875,285.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201879777014,8.224698255787644e-09,0.0010201797122135,-0.0205983873456716,0.0,0.0,0.0,-0.008890151977539,60.0,11.878497123718262,-0.0,-7.096102905279622e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.573897114023566e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0001008179751806,299.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,7.446391100529581e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,0.000100817909697,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,0.0004782346368301,284.76715087890625,294.1499938964844,294.2882080078125,292.20806884765625,295.4092712402344,294.40606689453125,285.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218149716299195e-09,0.0010201237164437,-0.0205812379717826,0.0,0.0,0.0,-0.0088869053870439,60.0,11.843754768371582,-0.0,-7.095323439898493e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.57338052103296e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0001008125327643,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,7.445988740073517e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001008124672807,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0004782088508363,284.7691345214844,294.1499938964844,294.26666259765625,292.1938171386719,295.39898681640625,294.3853454589844,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200766846537,8.211683777403778e-09,0.0010200684191659,-0.020564304664731,0.0,0.0,0.0,-0.0088836997747421,60.0,11.808930397033691,-0.0,-7.094554632658402e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.572871931595728e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,0.0001008071776595,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,7.445592927979305e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0001008071121759,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,0.0004781834431923,284.7711486816406,294.1499938964844,294.2450866699219,292.1796264648437,295.3885803222656,294.3645324707031,285.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205312873599269e-09,0.0010200139367952,-0.0205476209521293,0.0,0.0,0.0,-0.0088805416598916,60.0,11.774075508117676,-0.0,-7.093796483559346e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,9.572377166477963e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.0001008019680739,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,7.445208029821515e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,0.0001008019025903,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0004781587631441,284.7731628417969,294.1499938964844,294.2235107421875,292.1654357910156,295.3780517578125,294.3436279296875,285.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199692333117,8.19911694094344e-09,0.0010199609678238,-0.0205313935875892,0.0,0.0,0.0,-0.0088774701580405,60.0,11.73923110961914,-0.0,-7.093059650742364e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.571897680871189e-05,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783203125,0.0,0.0,0.0001007969185593,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,7.444835500791669e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784118652344,0.0,0.0,0.0001007968530757,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0004781348106916,284.7752380371094,294.1499938964844,294.2019958496094,292.1513061523437,295.3674621582031,294.3226013183594,285.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199177777394,8.193110190291009e-09,0.0010199096286669,-0.020515663549304,0.0,0.0,0.0,-0.0088744927197694,60.0,11.704435348510742,-0.0,-7.092344844750188e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.571439295541496e-05,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0001007920873234,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,7.444478251272812e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,0.0001007920218398,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004781119059771,284.7772827148437,294.1499938964844,294.1805419921875,292.13726806640625,295.35675048828125,294.3015441894531,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198686504736,8.187362787737129e-09,0.0010198605014011,-0.0205006133764982,0.0,0.0,0.0,-0.0088716428726911,60.0,11.669723510742188,-0.0,-7.091661302638387e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,9.571003465680404e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0001007874889182,299.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,7.444139191647992e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.0001007874307106,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,0.0004780901363119,284.7793884277344,294.1499938964844,294.1591491699219,292.123291015625,295.345947265625,294.28045654296875,285.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181898714099134e-09,0.001019813818857,-0.0204863026738166,0.0,0.0,0.0,-0.0088689345866441,60.0,11.635122299194336,-0.0,-7.091011866577901e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,9.570593829266728e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,0.0001007831815513,299.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,7.44382050470449e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,0.0001007831160677,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0004780697054229,284.781494140625,294.1499938964844,294.1378479003906,292.1094665527344,295.3350830078125,294.25933837890625,285.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197780793532,8.176765931011687e-09,0.0010197698138654,-0.0204728599637746,0.0,0.0,0.0,-0.0088663892820477,60.0,11.600666046142578,-0.0,-7.090401510367883e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839050292969,0.0,0.0,9.570217662258074e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.0001007792161544,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,7.4435280112084e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,0.0001007791579468,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,0.0004780509334523,284.7835998535156,294.1499938964844,294.1166687011719,292.0957336425781,295.3241271972656,294.2382202148437,285.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605087637901,0.0,0.0,0.0,-0.0088640516623854,60.0,11.566390991210938,-0.0,-7.089840181606635e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.56987714744173e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0001007756291073,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,7.443262438755482e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.0001007755636237,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0004780339077115,284.7857360839844,294.1499938964844,294.0956420898437,292.0821838378906,295.31304931640625,294.2171325683594,285.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197011288255,8.167772236333803e-09,0.001019692979753,-0.0204493068158626,0.0,0.0,0.0,-0.008861931040883,60.0,11.53239917755127,-0.0,-7.089331433007828e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78692626953125,0.0,0.0,9.56957519520074e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,0.0001007724495138,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,7.443028152920306e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0001007723913062,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0004780188610311,284.78790283203125,294.1499938964844,294.0747375488281,292.0687866210937,295.3019104003906,294.196044921875,285.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.0,0.0,-0.0088600534945726,60.0,11.498692512512209,-0.0,-7.088881659456092e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884521484375,0.0,0.0,9.569316898705438e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,0.0001007697283057,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,7.442826608894393e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,0.000100769670098,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.0004780059389304,284.7900695800781,294.1499938964844,294.0540466308594,292.0556030273437,295.2906799316406,294.1750183105469,285.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196409421041,8.16073164600084e-09,0.0010196327930316,-0.0204308703541755,0.0,0.0,0.0,-0.0088584413751959,60.0,11.465336799621582,-0.0,-7.088494413665104e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.569105168338864e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0001007675018627,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,7.442662172252312e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,0.0001007674363791,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7891540527344,0.0,0.0,0.0004779954033438,284.7922668457031,294.1499938964844,294.0335693359375,292.0426025390625,295.2793884277344,294.1540832519531,285.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238872975111,0.0,0.0,0.0,-0.00885711889714,60.0,11.43233871459961,-0.0,-7.088177511604955e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.568944369675592e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0001007657992886,299.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,7.442537025781348e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.0001007657410809,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0004779873415827,284.79449462890625,294.1499938964844,294.0132751464844,292.02984619140625,295.2679748535156,294.1332397460937,285.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196006624028,8.156027853090109e-09,0.0010195925133302,-0.0204185508191585,0.0,0.0,0.0,-0.0088561093434691,60.0,11.399768829345703,-0.0,-7.08793521653206e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,9.568838140694425e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,0.0001007646787911,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,7.442454079864547e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,0.0001007646205835,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0004779820446856,284.7967224121094,294.1499938964844,293.9932556152344,292.0173645019531,295.2565002441406,294.1125183105469,285.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195890208706,8.154670716464807e-09,0.001019580871798,-0.0204149968922138,0.0,0.0,0.0,-0.0088554359972476,60.0,11.367647171020508,-0.0,-7.087773923331042e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.56878939177841e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,0.0001007641694741,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,7.442416244884953e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,0.0001007641112664,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.0004779796290677,284.7989807128906,294.1499938964844,293.9734802246094,292.005126953125,295.2449645996094,294.0919189453125,285.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195836657658,8.15403833342998e-09,0.0010195755166932,-0.0204133410006761,0.0,0.0,0.0,-0.0088551230728626,60.0,11.336014747619627,-0.0,-7.087698605801054e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79638671875,0.0,0.0,9.568803216097876e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,0.0001007643149932,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,7.442426431225613e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,0.0001007642495096,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.0004779803275596,284.8012390136719,294.1499938964844,293.9540100097656,291.9931945800781,295.2333374023437,294.07147216796875,285.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154178665620293e-09,0.0010195766808465,-0.0204137098044157,0.0,0.0,0.0,-0.0088551919907331,60.0,11.304896354675291,-0.0,-7.08771565882671e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.568882524035872e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0001007651444524,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.442487549269572e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,0.0001007650862447,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004779842856805,284.80352783203125,294.1499938964844,293.934814453125,291.9815673828125,295.2216491699219,294.0512084960937,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195929789915,8.15513345742147e-09,0.001019584829919,-0.0204162094742059,0.0,0.0,0.0,-0.0088556660339236,60.0,11.274375915527344,-0.0,-7.087829345664431e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,9.5690309535712e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,0.0001007667015073,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,7.442603236995637e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.0001007666432997,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.798828125,0.0,0.0,0.0004779917071573,284.8058166503906,294.1499938964844,293.9159851074219,291.97027587890625,295.2098999023437,294.0311584472656,285.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156951558646597e-09,0.0010196004295721,-0.0204209703952074,0.0,0.0,0.0,-0.0088565666228532,60.0,11.244444847106934,-0.0,-7.088045350656105e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,9.56925141508691e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.801513671875,0.0,0.0,0.0001007690225378,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,7.442774221999571e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0001007689643302,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.000478002737509,284.8081359863281,294.1499938964844,293.8974609375,291.9593505859375,295.19805908203125,294.01129150390625,285.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019631861709,8.159671160967719e-09,0.0010196237126365,-0.0204280912876129,0.0,0.0,0.0,-0.0088579151779413,60.0,11.21519374847412,-0.0,-7.088368647600873e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030090332031,0.0,0.0,9.569548274157567e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001007721511996,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,7.44300486985594e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0001007720929919,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,0.0004780175513587,284.8104553222656,294.1499938964844,293.8793334960937,291.94879150390625,295.1861877441406,293.9916687011719,285.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333844966266e-09,0.0010196550283581,-0.0204376969486475,0.0,0.0,0.0,-0.0088597331196069,60.0,11.186607360839844,-0.0,-7.08880492084063e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
