time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,9.56992371357046e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0001007761020446,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,7.44329736335203e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0001007760438369,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,0.0004780363233294,284.81280517578125,294.1499938964844,293.861572265625,291.9385986328125,295.1742553710937,293.9723205566406,285.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197029914706,8.167990728225051e-09,0.0010196947259828,-0.0204498805105686,0.0,0.0,0.0,-0.0088620390743017,60.0,11.158783912658691,-0.0,-7.089357723089051e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.570382098900154e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0001007809260045,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,7.443653157679364e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0001007808677968,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,0.000478059228044,284.815185546875,294.1499938964844,293.84423828125,291.9288635253906,295.1622619628906,293.9532470703125,285.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173669741040612e-09,0.0010197433875873,-0.02046475186944,0.0,0.0,0.0,-0.0088648544624447,60.0,11.13170337677002,-0.0,-7.090032738688026e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.570924885338172e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0001007866449072,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,7.444075890816748e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,0.0001007865866995,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0004780863528139,284.81756591796875,294.1499938964844,293.82733154296875,291.9195251464844,295.15020751953125,293.9344787597656,285.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198091622442,8.180408350710877e-09,0.0010198008967563,-0.0204823985695838,0.0,0.0,0.0,-0.0088681951165199,60.0,11.105469703674316,-0.0,-7.090834230893962e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,9.571556438459083e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.0001007932951324,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,7.444566290359944e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,0.0001007932369248,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004781179013662,284.8199768066406,294.1499938964844,293.8108825683594,291.9106750488281,295.1381530761719,293.916015625,285.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198761010542,8.188243860729472e-09,0.0010198679519817,-0.0205029211938381,0.0,0.0,0.0,-0.0088720796629786,60.0,11.080080032348633,-0.0,-7.091766462963278e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.57227821345441e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0001008008912322,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109741210937,0.0,0.0,7.445127994287759e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0001008008330245,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,0.0004781539610121,284.8223876953125,294.1499938964844,293.7948913574219,291.9022521972656,295.12603759765625,293.8979187011719,285.642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199528187513,8.197208245519505e-09,0.0010199445532634,-0.0205263961106538,0.0,0.0,0.0,-0.0088765239343047,60.0,11.055581092834473,-0.0,-7.092832277066918e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,9.573092393111438e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,0.0001008094695862,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,7.445761002600193e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,0.0001008094113785,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.0004781946772709,284.8248291015625,294.1499938964844,293.7794189453125,291.89434814453125,295.1138916015625,293.880126953125,285.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,11.031983375549316,-0.0,-7.094036647004033e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,9.574002615408972e-05,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.0001008190447464,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,7.446468225680292e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,0.0001008189938147,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,0.0004782401083502,284.8272705078125,294.1499938964844,293.7644348144531,291.886962890625,295.1016845703125,293.8627624511719,285.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201360564678,8.21863643807319e-09,0.00102012779098,-0.0205825120210647,0.0,0.0,0.0,-0.0088871465995907,60.0,11.009400367736816,-0.0,-7.095381704402828e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,9.575006697559728e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001008296239888,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,7.447249663528055e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0001008295657811,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.0,0.0,0.0004782902833539,284.8297424316406,294.1499938964844,293.75,291.880126953125,295.0895080566406,293.8457946777344,285.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231123338475754e-09,0.0010202345438301,-0.0206152144819498,0.0,0.0,0.0,-0.0088933371007442,60.0,10.98779010772705,-0.0,-7.096866738720564e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.576081356499344e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,0.0001008409308269,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,7.448084943462163e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001008408798952,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.0004783439508173,284.8322448730469,294.1499938964844,293.73590087890625,291.87384033203125,295.0772705078125,293.8292236328125,285.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203570127487,8.244479765551205e-09,0.0010203487472608,-0.0206501930952072,0.0,0.0,0.0,-0.0088999578729271,60.0,10.967267036437988,-0.0,-7.09845622282046e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.57718220888637e-05,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,0.0001008525287033,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82000732421875,0.0,0.0,7.448941323673353e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.0001008524777716,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,0.0004783989861607,284.8347473144531,294.1499938964844,293.721923828125,291.8681030273437,295.0650329589844,293.81304931640625,285.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.2581763649614e-09,0.0010204658610746,-0.0206860620528459,0.0,0.0,0.0,-0.0089067481458187,60.0,10.947759628295898,-0.0,-7.100086207856293e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.578309254720808e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,0.0001008643957902,299.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218688964844,0.0,0.0,7.4498173489701e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0001008643375826,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,0.0004784552729688,284.8372497558594,294.1499938964844,293.70806884765625,291.8629150390625,295.0527648925781,293.7972106933594,285.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205939179286,8.272183826818491e-09,0.0010205856524407,-0.0207227431237697,0.0,0.0,0.0,-0.008913692086935,60.0,10.929347038269045,-0.0,-7.101753141114386e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,9.57945449044928e-05,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245849609375,0.0,0.0,0.0001008764593279,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8237609863281,0.0,0.0,7.450708653777838e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,0.0001008764011203,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,0.0004785125202033,284.8397827148437,294.1499938964844,293.6943359375,291.8582763671875,295.0404968261719,293.7816467285156,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,10.911916732788086,-0.0,-7.103449206624647e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,9.580615733284505e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,0.0001008886829367,299.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,7.451611600117758e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,0.000100888632005,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,0.0004785705241374,284.8423156738281,294.1499938964844,293.6807556152344,291.8541564941406,295.0282287597656,293.76641845703125,285.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300871101596385e-09,0.0010208309395238,-0.0207978710532188,0.0,0.0,0.0,-0.0089279133826494,60.0,10.895537376403809,-0.0,-7.10516800950245e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,9.581786434864624e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.828369140625,0.0,0.0,0.0001009010084089,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275451660156,0.0,0.0,7.452521822415292e-05,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0001009009574772,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0004786289937328,284.8448791503906,294.1499938964844,293.66729736328125,291.8505554199219,295.01593017578125,293.7514038085937,285.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315432786787369e-09,0.0010209555039182,-0.0208360031247138,0.0,0.0,0.0,-0.0089351320639252,60.0,10.880128860473633,-0.0,-7.106901023234968e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.830078125,0.0,0.0,9.58296295721084e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83026123046875,0.0,0.0,0.0001009133920888,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,7.453436410287395e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0001009133411571,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,0.0004786877543665,284.84747314453125,294.1499938964844,293.6539611816406,291.847412109375,295.00360107421875,293.73663330078125,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021088915877,8.330057532646151e-09,0.0010210805339738,-0.0208743028342723,0.0,0.0,0.0,-0.0089423824101686,60.0,10.865671157836914,-0.0,-7.108642563480316e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.584138751961292e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,0.0001009257757687,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,7.454350998159498e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0001009257248369,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,0.0004787465150002,284.8500671386719,294.1499938964844,293.6407470703125,291.84478759765625,294.9913024902344,293.7220764160156,285.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684943040193e-09,0.0010212056804448,-0.0209126081317663,0.0,0.0,0.0,-0.0089496336877346,60.0,10.852108001708984,-0.0,-7.110384103725664e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,9.585310908732936e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341369628906,0.0,0.0,0.0001009381157928,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,7.455262675648555e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,0.0001009380648611,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0004788050428032,284.8526611328125,294.1499938964844,293.627685546875,291.84259033203125,294.9789428710937,293.7077331542969,285.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213386267423,8.359259950907472e-09,0.0010213302448391,-0.0209507774561643,0.0,0.0,0.0,-0.008956859819591,60.0,10.839495658874512,-0.0,-7.112119959629126e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.586473606759682e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0001009503612294,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,7.456166349584237e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.836181640625,0.0,0.0,0.0001009503030218,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004788631340488,284.85528564453125,294.1499938964844,293.61474609375,291.8408508300781,294.96661376953125,293.6935729980469,285.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373719495580191e-09,0.0010214538779109,-0.0209886413067579,0.0,0.0,0.0,-0.0089640272781252,60.0,10.827719688415527,-0.0,-7.11384231522061e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.837890625,0.0,0.0,9.587622480466962e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0001009624611469,299.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,7.45706056477502e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,0.0001009624029393,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,0.0004789205268025,284.8579406738281,294.1499938964844,293.6019592285156,291.83953857421875,294.95428466796875,293.6795959472656,285.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021584495902,8.388010286353165e-09,0.0010215761139988,-0.0210260655730962,0.0,0.0,0.0,-0.0089711118489503,60.0,10.816834449768066,-0.0,-7.11554477561549e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,9.588753164280206e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001009743646136,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,7.457939500454813e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,0.0001009743136819,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8391418457031,0.0,0.0,0.0004789770173374,284.860595703125,294.1499938964844,293.5892639160156,291.8386535644531,294.9419250488281,293.6658020019531,285.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402071927093857e-09,0.0010216963710263,-0.0210628900676965,0.0,0.0,0.0,-0.0089780827984213,60.0,10.80673122406006,-0.0,-7.117220235386412e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,9.589861292624846e-05,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,0.0001009860352496,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,7.458801701432094e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001009859843179,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0004790324019268,284.8632507324219,294.1499938964844,293.57672119140625,291.8381652832031,294.9295654296875,293.6521911621094,285.7108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218226816505,8.415855567989183e-09,0.001021814183332,-0.0210989862680435,0.0,0.0,0.0,-0.0089849159121513,60.0,10.79746150970459,-0.0,-7.118862299648755e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,9.590942499926314e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,0.0001009974221233,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,7.459642074536532e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,0.0001009973711916,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0004790864186361,284.8659362792969,294.1499938964844,293.5643310546875,291.83807373046875,294.917236328125,293.63873291015625,285.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429303477441863e-09,0.0010219292016699,-0.02113420329988,0.0,0.0,0.0,-0.008991583250463,60.0,10.78891944885254,-0.0,-7.12046528406063e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459167480469,0.0,0.0,9.591993148205802e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0001010084815789,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,7.460459164576605e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.0001010084306471,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0004791389219462,284.8686218261719,294.1499938964844,293.55206298828125,291.8383483886719,294.9048767089844,293.6254577636719,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220493422821,8.442369470174071e-09,0.0010220409603789,-0.0211684182286262,0.0,0.0,0.0,-0.0089980605989694,60.0,10.781153678894045,-0.0,-7.122022083194679e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.593009599484505e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0001010191772365,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,7.461249333573505e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0001010191335808,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472595214844,0.0,0.0,0.0004791896790266,284.871337890625,294.1499938964844,293.5399169921875,291.8389892578125,294.8925170898437,293.6123352050781,285.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221573757007,8.455001143659047e-09,0.0010221489937976,-0.0212014988064765,0.0,0.0,0.0,-0.0090043228119611,60.0,10.774088859558104,-0.0,-7.123527723251756e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.593986760592088e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,0.0001010294727166,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,7.462009671144187e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85028076171875,0.0,0.0,0.0001010294217849,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0004792384861502,284.8740539550781,294.1499938964844,293.5279235839844,291.8399963378906,294.8801574707031,293.599365234375,285.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222613345831,8.467154088975803e-09,0.0010222528362646,-0.0212333239614963,0.0,0.0,0.0,-0.0090103475376963,60.0,10.76770305633545,-0.0,-7.12497651988997e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,9.59492172114551e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,0.0001010393170872,299.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,7.462736539309844e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0001010392734315,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0004792852269019,284.8768005371094,294.1499938964844,293.5160827636719,291.84130859375,294.8677978515625,293.5865478515625,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637726217508,0.0,0.0,0.0,-0.0090161114931106,60.0,10.761943817138672,-0.0,-7.126362788767437e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.595812298357488e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0001010486885206,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.463429210474715e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0001010486375889,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0004793296684511,284.8795471191406,294.1499938964844,293.5043334960937,291.84295654296875,294.85546875,293.5738830566406,285.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224553989246,8.489845271242302e-09,0.0010224469006061,-0.0212927460670471,0.0,0.0,0.0,-0.0090215960517525,60.0,10.756847381591797,-0.0,-7.127681556085008e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.596653399057686e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.000101057550637,299.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,7.46408331906423e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565368652344,0.0,0.0,0.0001010574997053,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0004793716943822,284.88232421875,294.1499938964844,293.4927673339844,291.8448791503906,294.8431091308594,293.56134033203125,285.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225448058918,8.500301795777432e-09,0.0010225363075733,-0.0213201269507408,0.0,0.0,0.0,-0.0090267797932028,60.0,10.752320289611816,-0.0,-7.128928558586267e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,9.597442840458824e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,0.0001010658597806,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,7.464697409886867e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0001010658161249,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,0.0004794111591763,284.8851013183594,294.1499938964844,293.4813232421875,291.8471069335937,294.8307800292969,293.5489807128906,285.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226287413388,8.510116167315118e-09,0.0010226202430203,-0.0213458277285099,0.0,0.0,0.0,-0.0090316450223326,60.0,10.748395919799805,-0.0,-7.130098822472064e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,9.598177712177858e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,0.0001010736013995,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599548339844,0.0,0.0,7.46526857255958e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,0.0001010735577438,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,0.0004794478882104,284.88787841796875,294.1499938964844,293.4700012207031,291.849609375,294.8184509277344,293.5367736816406,285.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227068560197,8.519251082361734e-09,0.0010226983577013,-0.0213697515428066,0.0,0.0,0.0,-0.009036174044013,60.0,10.744985580444336,-0.0,-7.131188084485984e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.59885655902326e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,0.0001010807463899,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,7.465796079486609e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.0001010806954582,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86199951171875,0.0,0.0,0.000479481765069,284.89068603515625,294.1499938964844,293.4588317871094,291.8523864746094,294.8061218261719,293.52471923828125,285.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022778917104,8.527677231029429e-09,0.0010227704187855,-0.0213918164372444,0.0,0.0,0.0,-0.0090403510257601,60.0,10.742120742797852,-0.0,-7.132193502457086e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,9.599475015420468e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0001010872583719,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,7.466277020284906e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,0.0001010872074402,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.000479512673337,284.8935241699219,294.1499938964844,293.44781494140625,291.8553771972656,294.7938232421875,293.5128173828125,285.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228446917608,8.535361750716675e-09,0.001022836077027,-0.0214119385927915,0.0,0.0,0.0,-0.0090441610664129,60.0,10.739717483520508,-0.0,-7.133110102586215e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.600032353773712e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001010931227938,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,7.466710667358711e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.000101093079138,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0004795405257027,284.8963623046875,294.1499938964844,293.4369201660156,291.858642578125,294.7815246582031,293.50103759765625,285.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229038307443,8.542278884249299e-09,0.0010228953324258,-0.0214300528168678,0.0,0.0,0.0,-0.0090475901961326,60.0,10.737802505493164,-0.0,-7.133935042702434e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,9.600525663699956e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0001010983178275,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,7.467094110324979e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0001010982741718,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004795651766471,284.8992004394531,294.1499938964844,293.4261779785156,291.8620910644531,294.7692565917969,293.48944091796875,285.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229562176391,8.548401986274712e-09,0.0010229476029053,-0.0214460883289575,0.0,0.0,0.0,-0.0090506253764033,60.0,10.73631477355957,-0.0,-7.134665480634794e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,9.600953490007667e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0001011028216453,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,7.467426621587947e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0001011027779895,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0004795865388587,284.90203857421875,294.1499938964844,293.41558837890625,291.8657531738281,294.7569885253906,293.4779663085937,285.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230016196146,8.553709740510841e-09,0.0010229930048808,-0.0214599873870611,0.0,0.0,0.0,-0.0090532572939991,60.0,10.735233306884766,-0.0,-7.135298574212356e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,9.601314377505332e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001011066196952,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.467707473551854e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738098144531,0.0,0.0,0.0001011065760394,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0004796045832335,284.9049072265625,294.1499938964844,293.4051513671875,291.86962890625,294.7447204589844,293.4666442871094,285.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230398038402,8.55818083067561e-09,0.0010230313055217,-0.0214716959744691,0.0,0.0,0.0,-0.0090554729104042,60.0,10.734512329101562,-0.0,-7.135832191806912e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,9.60160614340566e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0001011096901493,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.875244140625,0.0,0.0,7.467934483429417e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0001011096464935,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,0.0004796191642526,284.9078063964844,294.1499938964844,293.39483642578125,291.8736572265625,294.73248291015625,293.4555053710937,285.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.56179394048695e-09,0.001023062155582,-0.0214811563491821,0.0,0.0,0.0,-0.0090572638437151,60.0,10.734169960021973,-0.0,-7.136262780704784e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,9.601823694538324e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0001011119820759,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,7.468103285646066e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001011119384202,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0004796300490852,284.91070556640625,294.1499938964844,293.3846740722656,291.8778686523437,294.72027587890625,293.4444885253906,285.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230937041342,8.564484232920222e-09,0.0010230852058157,-0.0214882027357816,0.0,0.0,0.0,-0.0090585984289646,60.0,10.73413372039795,-0.0,-7.136583946021346e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.601960482541472e-05,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001011134227155,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,7.468209514627233e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001011133790598,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,0.0004796368884854,284.9136047363281,294.1499938964844,293.3746337890625,291.8822021484375,294.70806884765625,293.4336242675781,285.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566165554668714e-09,0.0010230995249003,-0.0214926060289144,0.0,0.0,0.0,-0.0090594319626688,60.0,10.734415054321287,-0.0,-7.136784319072832e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
