time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,9.602009231457488e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,0.0001011139393085,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,7.468247349606827e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001011138956528,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,0.0004796393332071,284.91650390625,294.1499938964844,293.36474609375,291.88671875,294.6958923339844,293.42291259765625,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231131454929,8.566751752425716e-09,0.0010231045307591,-0.0214941389858722,0.0,0.0,0.0,-0.0090597225353121,60.0,10.734943389892578,-0.0,-7.136854662803671e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,9.60196412052028e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88494873046875,0.0,0.0,0.0001011134663713,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88427734375,0.0,0.0,7.468212425010279e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.0001011134154396,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0004796370922122,284.91943359375,294.1499938964844,293.35504150390625,291.8913269042969,294.6837158203125,293.412353515625,285.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231081396341,8.566168219203973e-09,0.0010230996413156,-0.021492613479495,0.0,0.0,0.0,-0.0090594328939914,60.0,10.735724449157717,-0.0,-7.136785029615569e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,9.601820056559518e-05,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,0.0001011119456961,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,7.46810037526302e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.0001011118947644,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.000479629903566,284.9223937988281,294.1499938964844,293.345458984375,291.8960266113281,294.6716003417969,293.4019470214844,285.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.564347453443588e-09,0.0010230840416625,-0.0214878432452678,0.0,0.0,0.0,-0.0090585304424166,60.0,10.736693382263184,-0.0,-7.136567603538424e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,9.601571946404874e-05,298.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0001011093263514,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,7.467906834790483e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,0.0001011092826956,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0004796175053343,284.92535400390625,294.1499938964844,293.33599853515625,291.9008483886719,294.65948486328125,293.3916931152344,285.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230659972876,8.56123172354728e-09,0.0010230573825538,-0.0214796848595142,0.0,0.0,0.0,-0.0090569863095879,60.0,10.7378511428833,-0.0,-7.136195989687621e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916931152344,0.0,0.0,9.60121615207754e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,0.0001011055792332,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89117431640625,0.0,0.0,7.467629620805383e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0001011055355775,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0004795997228939,284.9283142089844,294.1499938964844,293.32672119140625,291.90576171875,294.6473999023437,293.381591796875,285.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023027813062,8.556773956058805e-09,0.0010230193147435,-0.021468011662364,0.0,0.0,0.0,-0.0090547762811183,60.0,10.739150047302246,-0.0,-7.135663793178537e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940124511719,0.0,0.0,9.60074903559871e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.0001011006606859,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,7.467266550520435e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0001011006170301,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.0004795764107257,284.9312744140625,294.1499938964844,293.3175964355469,291.9107360839844,294.6353454589844,293.3716735839844,285.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022977870889,8.550935959306116e-09,0.0010229693725705,-0.0214527249336242,0.0,0.0,0.0,-0.0090518817305564,60.0,10.740561485290527,-0.0,-7.134967461297492e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,9.60016914177686e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,0.0001010945561574,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,7.466816168744117e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,0.0001010945125017,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,0.0004795474524144,284.93426513671875,294.1499938964844,293.30859375,291.9157409667969,294.623291015625,293.36187744140625,285.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229159379377,8.543691976115042e-09,0.0010229074396193,-0.0214337538927793,0.0,0.0,0.0,-0.0090482905507087,60.0,10.742050170898438,-0.0,-7.134103441330808e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,9.599475743016228e-05,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,0.000101087251096,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,7.466276292689145e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0001010872074402,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0004795128188561,284.937255859375,294.1499938964844,293.2997741699219,291.9208374023437,294.6112976074219,293.35223388671875,285.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228418977931,8.535025131095608e-09,0.0010228332830592,-0.0214110575616359,0.0,0.0,0.0,-0.009043994359672,60.0,10.743608474731444,-0.0,-7.133069601650277e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,9.598667384125292e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,0.0001010787309496,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,7.465646922355518e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,0.0001010786945698,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004211425781,0.0,0.0,0.0004794724227394,284.9402770996094,294.1499938964844,293.29107666015625,291.9259338378906,294.5993347167969,293.3427734375,285.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227555176243,8.524929206998877e-09,0.0010227470193058,-0.0213846210390329,0.0,0.0,0.0,-0.009038989432156,60.0,10.745190620422363,-0.0,-7.131865231713165e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034118652344,0.0,0.0,9.597744065104052e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001010690175462,299.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,7.464929512934759e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001010689738905,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.000479426322272,284.9432983398437,294.1499938964844,293.28253173828125,291.9310302734375,294.5873718261719,293.3334350585937,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022657030262,8.513407756538527e-09,0.0010226485319435,-0.0213544499129056,0.0,0.0,0.0,-0.0090332776308059,60.0,10.746785163879396,-0.0,-7.13049175260494e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,9.596707968739791e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0001010581036098,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,7.464123336831108e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.000101058059954,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051818847656,0.0,0.0,0.0004793745756614,284.9463195800781,294.1499938964844,293.274169921875,291.9361572265625,294.5754699707031,293.32427978515625,285.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500475878747693e-09,0.0010225379373878,-0.0213205832988023,0.0,0.0,0.0,-0.0090268664062023,60.0,10.7483549118042,-0.0,-7.128949164325604e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,9.595559822628276e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,0.0001010460109682,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,7.463230576831847e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0001010459745884,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0004793172411154,284.9493713378906,294.1499938964844,293.26593017578125,291.9412536621094,294.5635986328125,293.3152770996094,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224239667877,8.486154001730029e-09,0.0010224154684692,-0.0212830789387226,0.0,0.0,0.0,-0.009019766934216,60.0,10.749885559082031,-0.0,-7.127241730131574e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,9.594303264748304e-05,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001010327760013,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,7.462252688128501e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,0.0001010327396215,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,0.0004792544641532,284.952392578125,294.1499938964844,293.2578430175781,291.94635009765625,294.5517578125,293.3064270019531,285.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022289856337,8.470474988087062e-09,0.0010222813580185,-0.0212420206516981,0.0,0.0,0.0,-0.0090119941160082,60.0,10.751344680786133,-0.0,-7.125372292193789e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,9.592940477887169e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131164550781,0.0,0.0,0.0001010184278129,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,7.461192581104115e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001010183841572,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0004791864193975,284.9554748535156,294.1499938964844,293.2499389648437,291.9513854980469,294.5399780273437,293.2977294921875,285.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221444536,8.453476141312422e-09,0.0010221360716968,-0.0211975034326314,0.0,0.0,0.0,-0.0090035675093531,60.0,10.752715110778809,-0.0,-7.1233458243114e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,9.591475827619432e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001010030027828,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,7.460053166141734e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.000101002959127,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,0.0004791132523678,284.9585266113281,294.1499938964844,293.2421569824219,291.9563903808594,294.5281982421875,293.2891845703125,285.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435202758505511e-09,0.0010219798423349,-0.0211496520787477,0.0,0.0,0.0,-0.0089945085346698,60.0,10.753972053527832,-0.0,-7.121168010826295e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.589912951923908e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0001009865445666,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,7.458837353624403e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001009865009109,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0004790351667907,284.96160888671875,294.1499938964844,293.23455810546875,291.9613342285156,294.5164794921875,293.28082275390625,285.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218215174973,8.415708130371513e-09,0.0010218131355941,-0.0210986007004976,0.0,0.0,0.0,-0.008984844200313,60.0,10.755093574523926,-0.0,-7.118845246623098e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202880859375,0.0,0.0,9.588256216375156e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001009690968203,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,7.457548781530932e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,0.0001009690531645,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0004789524246007,284.9646911621094,294.1499938964844,293.2270812988281,291.9661865234375,294.5047912597656,293.2726135253906,285.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021644915454,8.395048212150868e-09,0.0010216364171355,-0.0210444964468479,0.0,0.0,0.0,-0.0089746015146374,60.0,10.756057739257812,-0.0,-7.116383216043688e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.586511441739276e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001009507177514,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,7.456191815435886e-05,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0001009506740956,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9221496582031,0.0,0.0,0.0004788652586285,284.9678039550781,294.1499938964844,293.21978759765625,291.970947265625,294.4931640625,293.2645568847656,285.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214587673544,8.373283399976117e-09,0.0010214503854513,-0.0209875013679265,0.0,0.0,0.0,-0.0089638121426105,60.0,10.756842613220217,-0.0,-7.113790445600898e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.58468226599507e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001009314582915,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,7.454769365722314e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,0.0001009314219118,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,0.0004787739308085,284.9709167480469,294.1499938964844,293.212646484375,291.9756164550781,294.4815368652344,293.25665283203125,285.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350480307228736e-09,0.0010212553897872,-0.0209277831017971,0.0,0.0,0.0,-0.0089525077491998,60.0,10.75743293762207,-0.0,-7.111074751264823e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,9.582775965100154e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001009113839245,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,7.453286525560543e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0001009113402687,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,0.0004786787030752,284.9740295410156,294.1499938964844,293.2056579589844,291.98016357421875,294.4700012207031,293.2489013671875,285.8641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210603941231,8.326704659111783e-09,0.0010210521286353,-0.0208655223250389,0.0,0.0,0.0,-0.0089407209306955,60.0,10.75780200958252,-0.0,-7.108243238462819e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,9.580796904629096e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0001008905455819,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,7.451746932929382e-05,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001008905019261,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004785798373632,284.9771423339844,294.1499938964844,293.1988220214844,291.9845886230469,294.45849609375,293.2413024902344,285.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208493331447,8.302027509898835e-09,0.0010208410676568,-0.0208008978515863,0.0,0.0,0.0,-0.0089284880086779,60.0,10.75793743133545,-0.0,-7.105305144250451e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.578750905347988e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0001008690014714,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,7.45015568099916e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0001008689578156,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0004784776538144,284.98028564453125,294.1499938964844,293.1921691894531,291.9888916015625,294.447021484375,293.23388671875,285.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206312872469,8.276519025685047e-09,0.0010206229053437,-0.0207340959459543,0.0,0.0,0.0,-0.0089158425107598,60.0,10.75780963897705,-0.0,-7.102268995140548e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,9.576644515618682e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.0001008468098007,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,7.448517135344446e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001008467734209,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.0004783724143635,284.9834289550781,294.1499938964844,293.1856689453125,291.9930114746094,294.43560791015625,293.22662353515625,285.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204066056758,8.250249372565577e-09,0.0010203983401879,-0.0206653010100126,0.0,0.0,0.0,-0.0089028198271989,60.0,10.757412910461426,-0.0,-7.099142607103205e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.574482101015748e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,0.0001008240433293,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93719482421875,0.0,0.0,7.446834933944046e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0001008240069495,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0004782644391525,284.986572265625,294.1499938964844,293.1793212890625,291.9969787597656,294.4242248535156,293.2195129394531,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201759869232,8.223290492992419e-09,0.0010201678378507,-0.0205947011709213,0.0,0.0,0.0,-0.0088894544169306,60.0,10.756711959838867,-0.0,-7.095935217193984e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,9.572270209901036e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.000100800745713,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,7.445114897564054e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0001008007093332,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0004781539319083,284.9897155761719,294.1499938964844,293.1731262207031,292.0007629394531,294.41290283203125,293.21258544921875,285.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199401294812,8.19571166488231e-09,0.0010199319804087,-0.0205224752426147,0.0,0.0,0.0,-0.0088757826015353,60.0,10.755698204040527,-0.0,-7.092654641382978e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,9.570013935444877e-05,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0001007769897114,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.443359936587512e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,0.0001007769460557,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004780412418767,284.9928894042969,294.1499938964844,293.1671142578125,292.0043640136719,294.4016418457031,293.2057800292969,285.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196996154263,8.167579501616729e-09,0.0010196914663538,-0.0204488039016723,0.0,0.0,0.0,-0.0088618360459804,60.0,10.754351615905762,-0.0,-7.089308695640284e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,9.567718370817602e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001007528189802,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,7.441574416588992e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454650878906,0.0,0.0,0.0001007527753245,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0004779265727847,284.9960632324219,294.1499938964844,293.1612243652344,292.0077819824219,294.3904113769531,293.1991577148437,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194549104198,8.13896150475557e-09,0.0010194467613473,-0.0203738547861576,0.0,0.0,0.0,-0.0088476492092013,60.0,10.752660751342772,-0.0,-7.08590590647873e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.565389336785302e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001007282844511,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,7.439761975547299e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001007282480713,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0004778102156706,284.9992370605469,294.1499938964844,293.1555480957031,292.0109558105469,294.3792419433594,293.19268798828125,285.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192064801231,8.109918070431377e-09,0.0010191983310505,-0.0202977955341339,0.0,0.0,0.0,-0.0088332509621977,60.0,10.75058364868164,-0.0,-7.082454089868406e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,9.563032654114068e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001007034661597,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,7.437929161824286e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0001007034297799,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0004776925197802,285.00244140625,294.1499938964844,293.1499938964844,292.0138854980469,294.3681335449219,293.1863708496094,285.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189552558586,8.080537128307697e-09,0.001018947106786,-0.0202208515256643,0.0,0.0,0.0,-0.0088186860084533,60.0,10.748128890991213,-0.0,-7.078962482864881e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,9.560805483488366e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,0.0001006800157483,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,7.436196756316349e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0001006799793685,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0004775812849402,285.0056457519531,294.1499938964844,293.1448059082031,292.0166015625,294.3570556640625,293.18023681640625,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018717768602,8.05277267090787e-09,0.0010187097359448,-0.0201481375843286,0.0,0.0,0.0,-0.0088049210608005,60.0,10.74528694152832,-0.0,-7.075663432942747e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.558870806358756e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.000100659635791,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,7.434692088281736e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,0.0001006595994113,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0004774846311192,285.00885009765625,294.1499938964844,293.1401672363281,292.01910400390625,294.3460388183594,293.1742858886719,285.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185114806517,8.028646192315136e-09,0.0010185034479945,-0.0200849529355764,0.0,0.0,0.0,-0.0087929610162973,60.0,10.74220085144043,-0.0,-7.072797814089429e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,9.557214798405766e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0001006421953206,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.433403516188264e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0001006421589409,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,0.0004774019180331,285.0120544433594,294.1499938964844,293.1360168457031,292.0213928222656,294.3351135253906,293.16864013671875,285.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183347621932,8.007992491343431e-09,0.001018326729536,-0.0200308635830879,0.0,0.0,0.0,-0.008782722055912,60.0,10.738937377929688,-0.0,-7.070345020565584e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96075439453125,0.0,0.0,9.555824362905696e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,0.0001006275560939,299.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.432322308886796e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001006275197141,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004773324762936,285.0152893066406,294.1499938964844,293.1323547363281,292.0234680175781,294.3242492675781,293.1632385253906,285.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181864490732,7.990654360412464e-09,0.0010181785328313,-0.0199854560196399,0.0,0.0,0.0,-0.0087741268798708,60.0,10.735550880432127,-0.0,-7.06828586771735e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,9.554689313517883e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0001006156016956,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,7.431439735228196e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0001006155653158,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,0.0004772757820319,285.0185241699219,294.1499938964844,293.1291809082031,292.0253601074219,294.3134155273437,293.158203125,285.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180653771385,7.976494131867184e-09,0.0010180573444813,-0.0199483707547187,0.0,0.0,0.0,-0.0087671065703034,60.0,10.7320556640625,-0.0,-7.066604723604544e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.553797281114385e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660949707031,0.0,0.0,0.0001006062157102,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9655456542969,0.0,0.0,7.430746336467564e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0001006061793304,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0004772312531713,285.0217590332031,294.1499938964844,293.1264343261719,292.0270690917969,294.3027038574219,293.1534729003906,285.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179701494053,7.965365256268342e-09,0.0010179622331634,-0.0199192259460687,0.0,0.0,0.0,-0.0087615894153714,60.0,10.728459358215332,-0.0,-7.065283824658763e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.55313807935454e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,0.0001005992671707,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,7.430232653860003e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,0.0001005992307909,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0004771983076352,285.0249938964844,294.1499938964844,293.1241455078125,292.028564453125,294.29205322265625,293.14910888671875,285.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178997181355,7.957129177782463e-09,0.0010178918018937,-0.0198976565152406,0.0,0.0,0.0,-0.0087575064972043,60.0,10.724766731262209,-0.0,-7.06430611785436e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,9.552699339110404e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0001005946469376,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.429891411447898e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,0.0001005946105578,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0004771763924509,285.0282592773437,294.1499938964844,293.12225341796875,292.0299072265625,294.2814636230469,293.14508056640625,285.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178528027608,7.951645564219234e-09,0.001017844886519,-0.0198832955211401,0.0,0.0,0.0,-0.008754787966609,60.0,10.720976829528809,-0.0,-7.063655260708401e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.55247087404132e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0001005922385957,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734802246094,0.0,0.0,7.429713878082111e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,0.0001005922022159,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,0.0004771649837493,285.0315246582031,294.1499938964844,293.12078857421875,292.0310974121094,294.2709655761719,293.1414489746094,285.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178283555433,7.948778524280442e-09,0.0010178203228861,-0.0198757871985435,0.0,0.0,0.0,-0.0087533667683601,60.0,10.717093467712402,-0.0,-7.063314910737972e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,9.5524410426151e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001005919257295,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,7.429690595017746e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0001005918893497,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,0.0004771634703502,285.0347900390625,294.1499938964844,293.11968994140625,292.0321044921875,294.2605285644531,293.1381530761719,285.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178249794989,7.948388613954194e-09,0.001017817063257,-0.0198747646063566,0.0,0.0,0.0,-0.0087531730532646,60.0,10.713115692138672,-0.0,-7.063268725460149e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
