time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.552598930895329e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001005935846478,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,7.429813558701426e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.000100593555544,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.000477171386592,285.0380554199219,294.1499938964844,293.11895751953125,292.032958984375,294.2502136230469,293.13525390625,285.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101784162689,7.950340830120695e-09,0.0010178337106481,-0.0198798794299364,0.0,0.0,0.0,-0.0087541416287422,60.0,10.709044456481934,-0.0,-7.063500362392007e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,9.552934352541342e-05,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001005971134873,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,7.430074037984014e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0001005970843834,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004771881212946,285.0413513183594,294.1499938964844,293.1185913085937,292.0336608886719,294.2399597167969,293.1326904296875,285.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178771335631,7.95449928148173e-09,0.0010178692173212,-0.0198907684534788,0.0,0.0,0.0,-0.0087562026455998,60.0,10.704878807067873,-0.0,-7.063993479050623e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.55343566602096e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,0.0001006023958325,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,7.430464029312134e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,0.0001006023594527,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004772131796926,285.0446472167969,294.1499938964844,293.1185302734375,292.03424072265625,294.2298278808594,293.1305236816406,285.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179304517805,7.960728964917507e-09,0.0010179225355386,-0.0199070833623409,0.0,0.0,0.0,-0.0087592909112572,60.0,10.700621604919434,-0.0,-7.06473315403855e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,9.55409195739776e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0001006093079922,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,7.430974073940888e-05,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0001006092788884,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0004772459797095,285.0479431152344,294.1499938964844,293.1187744140625,292.03466796875,294.2197570800781,293.128662109375,285.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180003009736,7.96889487730823e-09,0.0010179922683164,-0.0199284702539443,0.0,0.0,0.0,-0.0087633384391665,60.0,10.69626808166504,-0.0,-7.065702334330126e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.554893767926842e-05,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,0.0001006177481031,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,7.431597623508424e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0001006177189992,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0004772860265802,285.0512390136719,294.1499938964844,293.11932373046875,292.03497314453125,294.2098083496094,293.127197265625,285.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180855169892,7.978863791890944e-09,0.0010180776007473,-0.0199545789510011,0.0,0.0,0.0,-0.00876828096807,60.0,10.69182300567627,-0.0,-7.066886098527905e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,9.555829456076026e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001006275997497,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,7.432325219269842e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,0.0001006275633699,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0004773327673319,285.0545654296875,294.1499938964844,293.1201477050781,292.0351257324219,294.1999206542969,293.1260681152344,285.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181850520893,7.990501593724275e-09,0.0010181770194321,-0.0199850555509328,0.0,0.0,0.0,-0.0087740505114197,60.0,10.687283515930176,-0.0,-7.068268104148957e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.55688810790889e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0001006387465167,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,7.433148130076006e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955749511719,0.0,0.0,0.0001006387101369,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0004773856489919,285.0578918457031,294.1499938964844,293.1212158203125,292.0351867675781,294.1901550292969,293.125244140625,285.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182977421209,8.003674167866848e-09,0.0010182897094637,-0.0200195536017417,0.0,0.0,0.0,-0.0087805800139904,60.0,10.682650566101074,-0.0,-7.069832008710365e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,9.558058809489012e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001006510792649,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,7.434059079969302e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0001006510428851,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0004774441476911,285.06121826171875,294.1499938964844,293.1224975585937,292.0351257324219,294.18048095703125,293.12469482421875,285.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184223065152,8.018247399377287e-09,0.001018414273858,-0.0200577192008495,0.0,0.0,0.0,-0.0087878052145242,60.0,10.677921295166016,-0.0,-7.071562890814675e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.559331374475732e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,0.0001006644815788,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.435049337800592e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.000100664445199,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.0004775077395606,285.0645751953125,294.1499938964844,293.1240234375,292.03497314453125,294.1709289550781,293.12451171875,285.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185578139498,8.034088061492639e-09,0.0010185497812926,-0.0200992058962583,0.0,0.0,0.0,-0.0087956581264734,60.0,10.673099517822266,-0.0,-7.073443697436232e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,9.560695616528392e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0001006788370432,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,7.436109444824979e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001006788079394,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,0.0004775758425239,285.0679016113281,294.1499938964844,293.1257629394531,292.0346984863281,294.16143798828125,293.12457275390625,285.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187029838562,8.051062039271528e-09,0.0010186948347836,-0.0201436597853899,0.0,0.0,0.0,-0.008804072625935,60.0,10.668182373046877,-0.0,-7.07546021772032e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,9.562139166519046e-05,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0001006940437946,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,7.437232852680609e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,0.0001006940146908,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,0.0004776479909196,285.0712585449219,294.1499938964844,293.1276550292969,292.03436279296875,294.1520690917969,293.1249389648437,285.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018856652081,8.069036105951e-09,0.0010188486194238,-0.0201907306909561,0.0,0.0,0.0,-0.0088129825890064,60.0,10.663171768188477,-0.0,-7.07759539864128e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,9.563652565702796e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001007099781418,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,7.438409375026822e-05,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001007099490379,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004777235735673,285.0746154785156,294.1499938964844,293.1297302246094,292.0339050292969,294.1427917480469,293.1255187988281,285.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190177708864,8.087874370232841e-09,0.0010190096218138,-0.0202400647103786,0.0,0.0,0.0,-0.0088223218917846,60.0,10.658065795898438,-0.0,-7.07983431880166e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,9.56522417254746e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0001007265309453,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,7.439631735906005e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0001007265018415,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004778020957019,285.0780029296875,294.1499938964844,293.1319580078125,292.03338623046875,294.1336364746094,293.1263732910156,285.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191850597038,8.107441828997253e-09,0.0010191770270466,-0.0202913116663694,0.0,0.0,0.0,-0.0088320225477218,60.0,10.652865409851074,-0.0,-7.082159925175803e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.566843800712375e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,0.00010074358579,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,7.440891931764781e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.014892578125,0.0,0.0,0.0001007435566862,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004778830043505,285.08135986328125,294.1499938964844,293.13427734375,292.03277587890625,294.1245422363281,293.1274719238281,285.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193574707955,8.127605255481285e-09,0.0010193493217229,-0.0203441157937049,0.0,0.0,0.0,-0.0088420184329152,60.0,10.647568702697754,-0.0,-7.08455658582352e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,9.568500536261126e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001007610262604,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,7.442179776262492e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,0.0001007609971566,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0004779657465405,285.0847473144531,294.1499938964844,293.1367492675781,292.0321044921875,294.1156005859375,293.1287536621094,285.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019533840008,8.148226982029882e-09,0.0010195256909355,-0.0203981213271617,0.0,0.0,0.0,-0.0088522415608167,60.0,10.64217758178711,-0.0,-7.087007958261894e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,9.570182737661526e-05,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001007787432172,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,7.443487993441522e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001007787141134,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198669433594,0.0,0.0,0.0004780497984029,285.088134765625,294.1499938964844,293.1392822265625,292.0313720703125,294.10675048828125,293.1302490234375,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197130031883,8.169172005523251e-09,0.0010197048541158,-0.0204529743641614,0.0,0.0,0.0,-0.0088626248762011,60.0,10.636691093444824,-0.0,-7.089498410550733e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.571880218572916e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,0.000100796620245,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.444808579748496e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001007965838653,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,0.000478134577861,285.0915222167969,294.1499938964844,293.14190673828125,292.03057861328125,294.0979919433594,293.1319274902344,286.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198936797678,8.190303546484756e-09,0.0010198855306953,-0.0205083135515451,0.0,0.0,0.0,-0.0088731003925204,60.0,10.631108283996582,-0.0,-7.092011600207115e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.573581337463112e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0001008145336527,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.446131348842755e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0001008144972729,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0004782195901498,285.0949401855469,294.1499938964844,293.1445617675781,292.0297546386719,294.0893249511719,293.1337280273437,286.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200748220086,8.211485713616185e-09,0.001020066672936,-0.0205637868493795,0.0,0.0,0.0,-0.0088836010545492,60.0,10.625429153442385,-0.0,-7.094530474205385e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,9.575275907991454e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,0.0001008323743008,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,7.447449024766684e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,0.000100832337921,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0004783042240887,285.0983581542969,294.1499938964844,293.14727783203125,292.02886962890625,294.0807800292969,293.1357116699219,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202552657574,8.232578174727223e-09,0.0010202470002695,-0.0206190235912799,0.0,0.0,0.0,-0.008894057944417,60.0,10.619654655456545,-0.0,-7.09704011114809e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,9.57695156103e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,0.000100850018498,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,7.448752876371145e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001008499893941,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,0.000478387955809,285.1017761230469,294.1499938964844,293.1499938964844,292.0279541015625,294.0722961425781,293.1377868652344,286.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204337304458,8.253445926698078e-09,0.0010204254649579,-0.0206736717373132,0.0,0.0,0.0,-0.0089044021442532,60.0,10.613784790039062,-0.0,-7.099522747466835e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,9.57859811023809e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001008673643809,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,7.450033444911242e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,0.0001008673280011,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.0004784702032338,285.1051940917969,294.1499938964844,293.1527099609375,292.0269775390625,294.06396484375,293.1399841308594,286.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206090519204,8.273945972803176e-09,0.0010206006700173,-0.0207273587584495,0.0,0.0,0.0,-0.00891456566751,60.0,10.60781955718994,-0.0,-7.101962751221438e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.580204641679302e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0001008842737064,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,7.451282726833597e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0001008842446026,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,0.0004785504424944,285.1086120605469,294.1499938964844,293.1554260253906,292.0260009765625,294.0556945800781,293.14227294921875,286.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207800660282,8.293944198101144e-09,0.001020771684125,-0.0207797307521104,0.0,0.0,0.0,-0.0089244795963168,60.0,10.60175895690918,-0.0,-7.104343069386232e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.581759513821452e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0001009006446111,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,7.452491990989074e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001009006155072,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,0.0004786280915141,285.112060546875,294.1499938964844,293.1581115722656,292.0249938964844,294.04754638671875,293.1446228027344,286.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209454922005,8.31329582950957e-09,0.0010209372267127,-0.0208304077386856,0.0,0.0,0.0,-0.0089340731501579,60.0,10.595602989196776,-0.0,-7.106646648935566e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.58325108513236e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001009163534035,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,7.453651778632775e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001009163242997,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.00047870259732,285.1155090332031,294.1499938964844,293.16070556640625,292.02398681640625,294.0394592285156,293.14703369140625,286.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.33186586390866e-09,0.0010210960172116,-0.0208790376782417,0.0,0.0,0.0,-0.008943279273808,60.0,10.589350700378418,-0.0,-7.108857857929253e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,9.584667714079842e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,0.0001009312763926,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,7.454754086211324e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,0.0001009312472888,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0004787734069395,285.11895751953125,294.1499938964844,293.16326904296875,292.02294921875,294.0315246582031,293.14947509765625,286.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212551569566,8.349506863680745e-09,0.0010212468914687,-0.0209252368658781,0.0,0.0,0.0,-0.0089520243927836,60.0,10.58300495147705,-0.0,-7.110958932798894e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,9.585999941919e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.0001009452971629,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,7.455789454979822e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001009452680591,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.000478839938296,285.1224060058594,294.1499938964844,293.16571044921875,292.0219421386719,294.0236511230469,293.1519470214844,286.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213969508185,8.366083825706028e-09,0.0010213885689154,-0.020968647673726,0.0,0.0,0.0,-0.008960242383182,60.0,10.57656478881836,-0.0,-7.112932820518837e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.587234671926126e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001009582992992,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,7.456749881384894e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0001009582701954,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0004789016093127,285.1258544921875,294.1499938964844,293.1680603027344,292.0209350585937,294.015869140625,293.1543884277344,286.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215283837169,8.381452865080519e-09,0.0010215200018137,-0.0210088938474655,0.0,0.0,0.0,-0.0089678615331649,60.0,10.570029258728027,-0.0,-7.11476388914889e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.5883609901648e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001009701591101,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.457625906681642e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001009701300063,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004789578961208,285.1293334960937,294.1499938964844,293.1702575683594,292.0199279785156,294.0081787109375,293.15679931640625,286.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216482914984,8.395473649613905e-09,0.0010216399095952,-0.0210456121712923,0.0,0.0,0.0,-0.0089748119935393,60.0,10.563399314880373,-0.0,-7.116434375120664e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.589367255102844e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0001009807601803,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,7.458408799720928e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0001009807310765,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.000479008158436,285.1328125,294.1499938964844,293.1723327636719,292.0189208984375,294.0005798339844,293.1591796875,286.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217553935945,8.407998741688516e-09,0.0010217470116913,-0.0210784133523702,0.0,0.0,0.0,-0.0089810211211442,60.0,10.556676864624023,-0.0,-7.117926514865759e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.590243280399592e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001009899788186,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,7.459089829353616e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0001009899497148,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0004790519014932,285.13629150390625,294.1499938964844,293.1742553710937,292.0179748535156,293.9930419921875,293.1614990234375,286.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218486422672,8.418894914541397e-09,0.0010218402603641,-0.0211069453507661,0.0,0.0,0.0,-0.008986422792077,60.0,10.549860954284668,-0.0,-7.119224676443991e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.59097596933134e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001009976986097,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.459659536834806e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001009976695058,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004790885141119,285.1397705078125,294.1499938964844,293.17596435546875,292.0170288085937,293.9856262207031,293.1637268066406,286.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219266405329,8.4280111778412e-09,0.0010219181422144,-0.0211308188736438,0.0,0.0,0.0,-0.0089909425005316,60.0,10.542954444885254,-0.0,-7.12031109628697e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.591555135557428e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0001010037958621,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,7.460109918611124e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0001010037667583,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,0.0004791174724232,285.1432800292969,294.1499938964844,293.177490234375,292.0161437988281,293.978271484375,293.1658935546875,286.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219882242381,8.435214304824967e-09,0.0010219798423349,-0.0211496818810701,0.0,0.0,0.0,-0.0089945131912827,60.0,10.535955429077148,-0.0,-7.121169431911768e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.591969137545676e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0001010081541608,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.460432243533432e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0001010081250569,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0004791381361428,285.1467590332031,294.1499938964844,293.1788024902344,292.01531982421875,293.97100830078125,293.1679077148437,286.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220322292298,8.440355081518192e-09,0.0010220237309113,-0.0211631450802087,0.0,0.0,0.0,-0.0089970622211694,60.0,10.528865814208984,-0.0,-7.121781919749992e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.592206333763896e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0001010106498142,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.460616325261071e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001010106279863,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004791500105056,285.1502685546875,294.1499938964844,293.17987060546875,292.0144958496094,293.9638061523437,293.1697692871094,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220573749393,8.443299392979497e-09,0.0010220489930361,-0.0211708564311265,0.0,0.0,0.0,-0.0089985216036438,60.0,10.521686553955078,-0.0,-7.12213292786146e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.592255810275674e-05,298.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001010111736832,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.460654887836426e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001010111445793,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004791524843312,285.1537780761719,294.1499938964844,293.1806945800781,292.0137634277344,293.9566955566406,293.1715087890625,286.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220624972134,8.443901577948054e-09,0.0010220541153103,-0.0211724322289228,0.0,0.0,0.0,-0.0089988205581903,60.0,10.514418601989746,-0.0,-7.12220469267777e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.592106653144584e-05,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001010096020763,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.4605384725146e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001010095729725,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004791450046468,285.15728759765625,294.1499938964844,293.18121337890625,292.0130920410156,293.9496459960937,293.17303466796875,286.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220465483143,8.442024856947228e-09,0.0010220380499958,-0.021167516708374,0.0,0.0,0.0,-0.0089978901669383,60.0,10.507062911987305,-0.0,-7.121980871716006e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,9.591747220838442e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0001010058113024,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.460259075742215e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001010057821986,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0004791270475834,285.16082763671875,294.1499938964844,293.1814880371094,292.0124816894531,293.9426574707031,293.1744079589844,286.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220081312581,8.437531562321965e-09,0.0010219996329396,-0.0211557485163211,0.0,0.0,0.0,-0.0089956624433398,60.0,10.499618530273438,-0.0,-7.12144583303598e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.59116659942083e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0001009996922221,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.459807238774374e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,0.0001009996703942,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004790980601683,285.1643371582031,294.1499938964844,293.1814270019531,292.011962890625,293.9357604980469,293.1755676269531,286.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219460818916,8.430280473703533e-09,0.0010219376999884,-0.0211367607116699,0.0,0.0,0.0,-0.0089920675382018,60.0,10.492088317871094,-0.0,-7.12058110252656e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.590353147359564e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0001009911356959,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.459174958057702e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001009911065921,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004790574603248,285.1678771972656,294.1499938964844,293.1810302734375,292.0115051269531,293.92889404296875,293.1764831542969,286.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218593524768,8.420139252507397e-09,0.0010218509705737,-0.0211102031171321,0.0,0.0,0.0,-0.008987040258944,60.0,10.484474182128906,-0.0,-7.119373179875765e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
