time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.589298133505508e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0001009800180327,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.45835350244306e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001009799889288,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.000479004724184,285.17138671875,294.1499938964844,293.1802978515625,292.0111694335937,293.9220886230469,293.1771545410156,286.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217467788606,8.406973783792182e-09,0.0010217383969575,-0.021075727418065,0.0,0.0,0.0,-0.0089805135503411,60.0,10.476776123046877,-0.0,-7.117804301515207e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.587988461134957e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,0.000100966230093,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,7.457334868377075e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001009662009892,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.000478939327877,285.1749267578125,294.1499938964844,293.17919921875,292.0108947753906,293.91534423828125,293.17755126953125,286.0968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216071968898,8.390643735367576e-09,0.0010215988149866,-0.0210329629480838,0.0,0.0,0.0,-0.0089724184945225,60.0,10.46899700164795,-0.0,-7.115858835504697e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.586414671503007e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,0.0001009496627375,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,7.456111052306369e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001009496336337,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004788607184309,285.178466796875,294.1499938964844,293.177734375,292.0107421875,293.9086608886719,293.1777038574219,286.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021439442411,8.371027426790079e-09,0.0010214310605078,-0.020981591194868,0.0,0.0,0.0,-0.0089626936241984,60.0,10.461135864257812,-0.0,-7.113521860446782e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.584567305864766e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,0.0001009301995509,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.454674050677568e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.000100930170447,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004787684301845,285.1820068359375,294.1499938964844,293.1758728027344,292.0107116699219,293.9020080566406,293.1775207519531,286.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212424676865,8.347988966761477e-09,0.0010212340857833,-0.0209212601184844,0.0,0.0,0.0,-0.0089512728154659,60.0,10.453195571899414,-0.0,-7.110777744401275e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.582434722688048e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0001009077459457,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.453015132341534e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001009077168419,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004786619101651,285.1855773925781,294.1499938964844,293.1735534667969,292.0107727050781,293.8954162597656,293.17706298828125,286.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021015108563,8.321406674838272e-09,0.0010210068430751,-0.0208516474813222,0.0,0.0,0.0,-0.0089380946010351,60.0,10.44517707824707,-0.0,-7.107612276513464e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.580007463227956e-05,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001008821782306,299.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.451127748936415e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0001008821564028,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004785406636074,285.1891174316406,294.1499938964844,293.1708374023437,292.0109558105469,293.88885498046875,293.1762390136719,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207564337179,8.291150876971187e-09,0.0010207480518147,-0.0207724142819643,0.0,0.0,0.0,-0.0089230965822935,60.0,10.437082290649414,-0.0,-7.104010535385896e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.577275341143832e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001008534163702,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.449002441717312e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001008533872663,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004784042248502,285.19268798828125,294.1499938964844,293.16766357421875,292.0112609863281,293.88232421875,293.1750793457031,286.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020465278998,8.257103445430403e-09,0.0010204570135101,-0.0206832513213157,0.0,0.0,0.0,-0.0089062172919511,60.0,10.428914070129396,-0.0,-7.099958310163856e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.574230352882296e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.000100821343949,299.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,7.446634117513895e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001008213148452,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004782520700246,285.1962280273437,294.1499938964844,293.1640014648437,292.01171875,293.8758239746094,293.1735534667969,286.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201405966654,8.219143587950839e-09,0.0010201324475929,-0.0205838400870561,0.0,0.0,0.0,-0.0088873989880085,60.0,10.42067050933838,-0.0,-7.09544138999263e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.570860856911168e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0001007858663797,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,7.444013317581266e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001007858372759,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0004780837916769,285.1997985839844,294.1499938964844,293.15985107421875,292.0122985839844,293.86932373046875,293.1716613769531,286.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197815718129,8.177154953159516e-09,0.0010197734227403,-0.0204738788306713,0.0,0.0,0.0,-0.0088665839284658,60.0,10.412353515625,-0.0,-7.090447695645707e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.567158849677072e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001007468817988,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,7.441134221153334e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0001007468599709,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.000477898895042,285.203369140625,294.1499938964844,293.1551818847656,292.01300048828125,293.8628845214844,293.1693725585937,286.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193870402872,8.131020301505032e-09,0.0010193788912147,-0.0203530583530664,0.0,0.0,0.0,-0.0088437125086784,60.0,10.403968811035156,-0.0,-7.08496230572564e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.563118510413916e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.0001007043319987,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,7.437991007464007e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001007043028948,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004776970599777,285.2069396972656,294.1499938964844,293.1499938964844,292.0138854980469,293.8564453125,293.1667175292969,286.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189564200118,8.080663249643294e-09,0.0010189483873546,-0.0202211793512105,0.0,0.0,0.0,-0.0088187484070658,60.0,10.395516395568848,-0.0,-7.078977404262332e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.558803139952944e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001006588863674,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,7.434634608216584e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001006588572636,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004774814879056,285.21051025390625,294.1499938964844,293.1444396972656,292.01519775390625,293.8500061035156,293.1636047363281,286.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184964630752,8.026879605438353e-09,0.001018488430418,-0.0200803279876709,0.0,0.0,0.0,-0.0087920865043997,60.0,10.387124061584473,-0.0,-7.072587493439644e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.554302232572808e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0001006114907795,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.4311341450084e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001006114616757,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0004772566608153,285.2140808105469,294.1499938964844,293.1386413574219,292.01715087890625,293.8435974121094,293.16015625,286.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180168319493,7.97079025005587e-09,0.0010180087992921,-0.0199334323406219,0.0,0.0,0.0,-0.0087642800062894,60.0,10.379156112670898,-0.0,-7.065927576377362e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.54961942625232e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001005621743388,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.42749180062674e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0001005621525109,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291198730469,0.0,0.0,0.0004770227533299,285.2176513671875,294.1499938964844,293.13262939453125,292.019775390625,293.8371887207031,293.15631103515625,286.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175177594646,7.912435151524733e-09,0.0010175098432227,-0.0197806060314178,0.0,0.0,0.0,-0.0087353512644767,60.0,10.371947288513184,-0.0,-7.059001916331908e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.54476126935333e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,0.0001005110170808,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,7.423712668241933e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.000100510987977,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004767800564877,285.22125244140625,294.1499938964844,293.1263732910156,292.0230407714844,293.8307800292969,293.15216064453125,286.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170000605285,7.851891581367454e-09,0.0010169921442866,-0.0196220427751541,0.0,0.0,0.0,-0.008705336600542,60.0,10.365488052368164,-0.0,-7.051819750358845e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.539732127450408e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0001004580626613,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,7.41980184102431e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001004580335575,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004765288904309,285.2248229980469,294.1499938964844,293.11993408203125,292.02685546875,293.8243713378906,293.147705078125,286.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164640843868,7.789227041143931e-09,0.0010164564009755,-0.0194579269737005,0.0,0.0,0.0,-0.0086742714047431,60.0,10.359932899475098,-0.0,-7.044389604971002e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.534540004096924e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0001004033765639,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.415762956952676e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.000100403354736,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0004762695170938,285.2284240722656,294.1499938964844,293.1132507324219,292.0312194824219,293.8179931640625,293.1429748535156,286.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159107623621,7.724517914198259e-09,0.0010159030789509,-0.0192884523421525,0.0,0.0,0.0,-0.0086421929299831,60.0,10.355181694030762,-0.0,-7.036721427766679e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,9.529188537271692e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001003470315481,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.411601109197363e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001003470024443,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004760021984111,285.23199462890625,294.1499938964844,293.1063842773437,292.0361022949219,293.81158447265625,293.1379699707031,286.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153404437005,7.657834366625593e-09,0.0010153328767046,-0.0191138051450252,0.0,0.0,0.0,-0.0086091347038745,60.0,10.351215362548828,-0.0,-7.028823745258705e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,9.523685002932324e-05,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,0.0001002890712697,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,7.407319935737178e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001002890494419,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0004757272836286,285.235595703125,294.1499938964844,293.0993347167969,292.0414733886719,293.80517578125,293.1327209472656,286.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589249229056351e-09,0.0010147463763132,-0.0189341772347688,0.0,0.0,0.0,-0.0085751339793205,60.0,10.34794807434082,-0.0,-7.02070508395991e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.518033766653387e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,0.0001002295612124,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.402925257338211e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0001002295393845,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.000475445005577,285.2391662597656,294.1499938964844,293.092041015625,292.0473022460937,293.7987976074219,293.1272277832031,286.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141517268493,7.518832667585684e-09,0.0010141442762687,-0.0187497474253177,0.0,0.0,0.0,-0.0085402252152562,60.0,10.345470428466797,-0.0,-7.012374680925859e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.5122421043925e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,0.0001001685741357,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.398419984383509e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0001001685450319,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0004751557135023,285.2427673339844,294.1499938964844,293.0845947265625,292.05352783203125,293.7923889160156,293.1215515136719,286.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135346092283,7.446658845111642e-09,0.0010135271586477,-0.018560716882348,0.0,0.0,0.0,-0.0085044465959072,60.0,10.34360408782959,-0.0,-7.003841773212116e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.506314381724223e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001001061536953,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.393809937639162e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001001061318675,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004748596111312,285.2463684082031,294.1499938964844,293.0769348144531,292.0601806640625,293.78594970703125,293.1156311035156,286.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129029396921,7.372795707283329e-09,0.0010128954891115,-0.0183672588318586,0.0,0.0,0.0,-0.0084678288549184,60.0,10.342425346374512,-0.0,-6.995114176788776e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.500257874606176e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001000423726509,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,7.389098755083978e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001000423435471,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,0.0004745570768136,285.2499389648437,294.1499938964844,293.069091796875,292.0671691894531,293.779541015625,293.1095275878906,286.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122574167326,7.297320525623263e-09,0.0010122501989826,-0.0181695763021707,0.0,0.0,0.0,-0.0084304129704833,60.0,10.341772079467772,-0.0,-6.986201839254137e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.494076948612928e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.997728193411604e-05,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.384291529888287e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.99772601062432e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,0.0004742483142763,285.2535400390625,294.1499938964844,293.0610656738281,292.074462890625,293.7731018066406,293.10321044921875,286.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115987388417,7.2202994694237085e-09,0.0010115915210917,-0.0179678425192832,0.0,0.0,0.0,-0.0083922306075692,60.0,10.341707229614258,-0.0,-6.977113287121028e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.48777815210633e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.991095430450514e-05,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.379391900030896e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,9.991092520067468e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004739336727652,285.25714111328125,294.1499938964844,293.0528564453125,292.0820617675781,293.76666259765625,293.09674072265625,286.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010927488096,7.141810254296388e-09,0.0010109203867614,-0.0177622605115175,0.0,0.0,0.0,-0.0083533199504017,60.0,10.342080116271973,-0.0,-6.967857046902284e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,9.481366578256711e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.984343341784552e-05,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,7.374405686277896e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.984341158997267e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0004736134142149,285.2607421875,294.1499938964844,293.0444641113281,292.0899353027344,293.7601928710937,293.0900573730469,286.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102443629875,7.061918605444362e-09,0.0010102372616529,-0.0175530035048723,0.0,0.0,0.0,-0.0083137145265936,60.0,10.342942237854004,-0.0,-6.958441645110724e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.474848775425926e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.977479930967093e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.369336526608095e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.977477748179808e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0004732878587674,285.26434326171875,294.1499938964844,293.0359191894531,292.0980224609375,293.75372314453125,293.0832214355469,286.19189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095497127622,6.980702238479353e-09,0.0010095427278429,-0.0173402763903141,0.0,0.0,0.0,-0.0082734515890479,60.0,10.34418487548828,-0.0,-6.948877029344659e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,9.468230564380065e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.970510291168466e-05,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,7.36418878659606e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,9.970508108381182e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,0.0004729572683572,285.2679443359375,294.1499938964844,293.0271911621094,292.1063232421875,293.74725341796875,293.0762023925781,286.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088444687426,6.898232207674937e-09,0.0010088376002386,-0.0171242598444223,0.0,0.0,0.0,-0.0082325674593448,60.0,10.3457670211792,-0.0,-6.939171015574176e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.46151776588522e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.963441698346288e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.35896683181636e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,9.96343878796324e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17559814453125,0.0,0.0,0.0004726219340227,285.27154541015625,294.1499938964844,293.018310546875,292.1147766113281,293.7407531738281,293.0690612792969,286.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081290965899,6.8145826759291594e-09,0.0010081223445013,-0.016905153170228,0.0,0.0,0.0,-0.0081910993903875,60.0,10.347614288330078,-0.0,-6.929333551397576e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.45471547311172e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.956278518075123e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.353676483035088e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.95627633528784e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004722821468021,285.275146484375,294.1499938964844,293.00927734375,292.1233825683594,293.7342224121094,293.061767578125,286.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074041783809,6.729821144801917e-09,0.0010073975427076,-0.0166831314563751,0.0,0.0,0.0,-0.0081490790471434,60.0,10.349748611450195,-0.0,-6.91937174224222e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,9.447830234421416e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.94902802631259e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,7.348321378231049e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.949025843525304e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,0.0004719382268376,285.2787475585937,294.1499938964844,293.00006103515625,292.1320495605469,293.7276916503906,293.0543518066406,286.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066705290228,6.644029326707823e-09,0.0010066638933494,-0.0164584070444107,0.0,0.0,0.0,-0.0081065483391284,60.0,10.35205364227295,-0.0,-6.909296956791877e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,9.440867870580404e-05,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.941696043824776e-05,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,7.342905882978812e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.941693861037491e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.0004715904360637,285.2823486328125,294.1499938964844,292.99072265625,292.1408386230469,293.7211303710937,293.0467529296875,286.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059286141768,6.557271614582305e-09,0.0010059219785034,-0.0162311512976884,0.0,0.0,0.0,-0.0080635389313101,60.0,10.354537010192873,-0.0,-6.899115589931172e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.433834202354774e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.9342898465693e-05,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,7.337435818044469e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,9.934287663782015e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.0004712391237262,285.28594970703125,294.1499938964844,292.9812316894531,292.1496276855469,293.7145690917969,293.0390625,286.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051791323348,6.4696328294644445e-09,0.0010051726130768,-0.0160015858709812,0.0,0.0,0.0,-0.0080200927332043,60.0,10.357100486755373,-0.0,-6.888839010343872e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.426735050510616e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.926813800120726e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,7.331914093811065e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19171142578125,0.0,0.0,9.926811617333442e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0004708844935521,285.28955078125,294.1499938964844,292.9715881347656,292.158447265625,293.7079467773437,293.03125,286.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044225491583,6.381172923397571e-09,0.0010044162627309,-0.0157698653638362,0.0,0.0,0.0,-0.0079762395471334,60.0,10.359735488891602,-0.0,-6.878473612914604e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,9.419577691005544e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.919276635628194e-05,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,7.326346531044692e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,9.91927445284091e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0004705269529949,285.29315185546875,294.1499938964844,292.9617919921875,292.167236328125,293.7013244628906,293.0233154296875,286.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659912385,6.2919851551157535e-09,0.0010036536259576,-0.0155362365767359,0.0,0.0,0.0,-0.0079320250079035,60.0,10.362360954284668,-0.0,-6.868030766327139e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.412365761818364e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,9.911681991070508e-05,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,7.320737495319918e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.911679808283223e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004701667348854,285.2967529296875,294.1499938964844,292.9518737792969,292.17596435546875,293.6946716308594,293.0152587890625,286.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028913384303,6.202122371234964e-09,0.0010028851684182,-0.0153008373454213,0.0,0.0,0.0,-0.0078874761238694,60.0,10.364952087402344,-0.0,-6.857516865466097e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.405107266502456e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.904038597596808e-05,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.315092079807073e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.904036414809524e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0004698041593655,285.30035400390625,294.1499938964844,292.9418334960937,292.18463134765625,293.6880187988281,293.007080078125,286.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021178750321,6.11167827457848e-09,0.0010021118214353,-0.0150639126077294,0.0,0.0,0.0,-0.0078426394611597,60.0,10.367449760437012,-0.0,-6.84694327901525e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.397807298228145e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.896350820781664e-05,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.309413922484964e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.89634863799438e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0004694395174738,285.303955078125,294.1499938964844,292.931640625,292.19317626953125,293.6813049316406,292.9988098144531,286.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013399878516,6.0207172580817314e-09,0.0010013339342549,-0.0148256309330463,0.0,0.0,0.0,-0.0077975457534193,60.0,10.36980438232422,-0.0,-6.836317112401957e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.390472405357286e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.888626664178446e-05,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.303708844119683e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.888624481391162e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0004690731002483,285.3075561523437,294.1499938964844,292.9213562011719,292.2015686035156,293.6745910644531,292.990478515625,286.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005583753809,5.9293205900701196e-09,0.0010005524381995,-0.0145862055942416,0.0,0.0,0.0,-0.007752236444503,60.0,10.371973037719728,-0.0,-6.825649023767255e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
