time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.38310768106021e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.880871220957488e-05,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.297981210285798e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.880869038170204e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004687052278313,285.3111572265625,294.1499938964844,292.9109191894531,292.2098083496094,293.6678466796875,292.9820251464844,286.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997735032811,5.837552219389863e-09,0.000999767682515,-0.0143458032980561,0.0,0.0,0.0,-0.0077067427337169,60.0,10.373896598815918,-0.0,-6.814945407995765e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.375719673698768e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.873091767076404e-05,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.292234658962116e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.87308958428912e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0004683361912611,285.31475830078125,294.1499938964844,292.900390625,292.2178039550781,293.6610717773437,292.9735107421875,286.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745498743436883e-09,0.0009989805985242,-0.0141046522185206,0.0,0.0,0.0,-0.0076611079275608,60.0,10.375548362731934,-0.0,-6.804216923228523e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.368314204039052e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.86529339570552e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,7.286475010914728e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.865291212918235e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.000467966281576,285.318359375,294.1499938964844,292.8897399902344,292.2255859375,293.6542358398437,292.96490478515625,286.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981971234083,5.653223666968188e-09,0.0009981915354728,-0.0138629181310534,0.0,0.0,0.0,-0.0076153632253408,60.0,10.376850128173828,-0.0,-6.793471385435623e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.360897820442916e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,9.857482655206697e-05,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.280706631718203e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.857481200015172e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004675957898143,285.32196044921875,294.1499938964844,292.8789978027344,292.2331237792969,293.6473999023437,292.9562072753906,286.25201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974067797884,5.560809590576809e-09,0.0009974013082683,-0.013620818965137,0.0,0.0,0.0,-0.0075695496052503,60.0,10.37779426574707,-0.0,-6.78271803167263e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.353474888484924e-05,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,9.84966682153754e-05,299.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,7.274933159351349e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,9.849664638750256e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.0004672250361181,285.3255615234375,294.1499938964844,292.8681335449219,292.2403564453125,293.6405639648437,292.9474792480469,286.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966158540919,5.468323127644226e-09,0.0009966103825718,-0.013378526084125,0.0,0.0,0.0,-0.0075236996635794,60.0,10.378307342529297,-0.0,-6.771964677909639e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.346052684122697e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.841850987868384e-05,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,7.269160414580256e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.8418488050811e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0004668542824219,285.32916259765625,294.1499938964844,292.857177734375,292.24725341796875,293.6336669921875,292.93865966796875,286.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.37584110560374e-09,0.0009958195732906,-0.0131362434476614,0.0,0.0,0.0,-0.0074778525158762,60.0,10.378355026245115,-0.0,-6.761220561202208e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.33863702812232e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.83404097496532e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,7.263392035383731e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.834039519773796e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0004664838488679,285.332763671875,294.1499938964844,292.8460998535156,292.2538146972656,293.6267395019531,292.9297790527344,286.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950347011908,5.283435466907349e-09,0.000995029346086,-0.012894157320261,0.0,0.0,0.0,-0.0074320430867373,60.0,10.377873420715332,-0.0,-6.750493497520439e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.331232286058366e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,9.82624405878596e-05,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,7.257633114932105e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.826241875998676e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0004661139973904,285.3363952636719,294.1499938964844,292.8349609375,292.2599792480469,293.6197814941406,292.9208679199219,286.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942456381395,5.191176821739418e-09,0.0009942405158653,-0.0126524558290839,0.0,0.0,0.0,-0.0073863063007593,60.0,10.376821517944336,-0.0,-6.739792013377155e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,9.323845733888449e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.818465332500637e-05,299.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,7.251888018799946e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,9.818463149713352e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,0.0004657449899241,285.3399963378906,294.1499938964844,292.82373046875,292.2657470703125,293.61279296875,292.9118957519531,286.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934585541486,5.099135336195104e-09,0.0009934534318745,-0.0124113205820322,0.0,0.0,0.0,-0.0073406775481998,60.0,10.375154495239258,-0.0,-6.72912463528519e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,9.316481737187132e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.81071061687544e-05,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.24616038496606e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.810709161683916e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,0.0004653771757148,285.3435974121094,294.1499938964844,292.8124084472656,292.27105712890625,293.60577392578125,292.9028625488281,286.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926737984642,5.007381176369563e-09,0.0009926687926054,-0.012170935049653,0.0,0.0,0.0,-0.007295190822333,60.0,10.37282657623291,-0.0,-6.718498468671896e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.309146844316274e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.802986460272224e-05,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.240455306600779e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.80298427748494e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004650107584893,285.3471984863281,294.1499938964844,292.8009948730469,292.2759094238281,293.59869384765625,292.8938293457031,286.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918921859934,4.915982732001112e-09,0.0009918872965499,-0.0119314789772033,0.0,0.0,0.0,-0.0072498805820941,60.0,10.369791030883787,-0.0,-6.707922040050107e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,9.30184542085044e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.795297955861316e-05,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.234776421682909e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.795295773074032e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.000464646029286,285.3507995605469,294.1499938964844,292.7895202636719,292.2802734375,293.59161376953125,292.8847351074219,286.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911140659824,4.825006616471228e-09,0.0009911092929542,-0.0116931293159723,0.0,0.0,0.0,-0.0072047798894345,60.0,10.366004943847656,-0.0,-6.697403165389916e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.294583287555724e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.787650196813048e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.229128095787019e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.787648741621524e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004642832791432,285.3544006347656,294.1499938964844,292.7779846191406,292.2840881347656,293.5845031738281,292.8756103515625,286.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903402533382,4.734519887250599e-09,0.00099033548031,-0.0114560592919588,0.0,0.0,0.0,-0.0071599213406443,60.0,10.361417770385742,-0.0,-6.68694823957594e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.287365537602454e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.780049731489272e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,7.223513966891915e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.780047548701988e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004639227408915,285.3580017089844,294.1499938964844,292.766357421875,292.287353515625,293.57733154296875,292.866455078125,286.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895710973069,4.644586937274653e-09,0.000989566440694,-0.0112204365432262,0.0,0.0,0.0,-0.0071153375320136,60.0,10.35599136352539,-0.0,-6.676565789121014e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.28019726416096e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,9.772500925464556e-05,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,7.217939128167927e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.772499470273031e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,0.0004635646764654,285.3616027832031,294.1499938964844,292.7546691894531,292.2900390625,293.5701599121094,292.8572998046875,286.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888072963804,4.555269939032769e-09,0.0009888027561828,-0.0109864277765154,0.0,0.0,0.0,-0.0070710591971874,60.0,10.349651336669922,-0.0,-6.666262919452492e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.273083560401574e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,9.765009599504992e-05,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,7.212405762402341e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,9.76500814431347e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004632093477994,285.3651733398437,294.1499938964844,292.742919921875,292.2921142578125,293.5629272460937,292.8481140136719,286.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880491998046,4.466631509103536e-09,0.0009880447760224,-0.0107541941106319,0.0,0.0,0.0,-0.0070271175354719,60.0,10.3424072265625,-0.0,-6.656045314912262e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.266028791898862e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,9.757580846780912e-05,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,7.206918962765485e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.757579391589388e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0004628569586202,285.3687744140625,294.1499938964844,292.73114013671875,292.2935485839844,293.5556640625,292.83892822265625,286.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872975060716,4.3787307113518645e-09,0.0009872930822893,-0.0105238910764455,0.0,0.0,0.0,-0.0069835409522056,60.0,10.334145545959473,-0.0,-6.645920791470418e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,9.259038051823154e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,9.75021903286688e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,7.201481639640406e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,9.750217577675356e-05,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0004625077417585,285.37237548828125,294.1499938964844,292.7192687988281,292.2943115234375,293.5483703613281,292.8297424316406,286.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865525644272,4.291625277375033e-09,0.0009865482570603,-0.0102956714108586,0.0,0.0,0.0,-0.006940359249711,60.0,10.32486629486084,-0.0,-6.635895744011577e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.25211570574902e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.742929978528991e-05,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,7.19609743100591e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,9.742927795741708e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0004621619591489,285.3759765625,294.1499938964844,292.7073669433594,292.2944030761719,293.5410461425781,292.820556640625,286.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858148405328,4.2053720505919046e-09,0.0009858106495812,-0.0100696822628378,0.0,0.0,0.0,-0.0068975994363427,60.0,10.314518928527832,-0.0,-6.62597585687763e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,9.245266119251028e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,9.73571659415029e-05,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,7.190769974840805e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.735715138958768e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.000461819814518,285.37957763671875,294.1499938964844,292.6954345703125,292.2937316894531,293.53369140625,292.8113708496094,286.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850849164649,4.12002520988608e-09,0.0009850808419287,-0.0098460661247372,0.0,0.0,0.0,-0.0068552889861166,60.0,10.30311107635498,-0.0,-6.616167524953198e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.238492930307984e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,9.728584700496869e-05,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,7.185502181528136e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.728582517709584e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.000461481482489,285.3831787109375,294.1499938964844,292.6834411621094,292.2923278808594,293.5262756347656,292.8022155761719,286.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843632578849,4.0356358255166924e-09,0.0009843591833487,-0.00962495803833,0.0,0.0,0.0,-0.0068134535104036,60.0,10.290460586547852,-0.0,-6.606476432580166e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.23180123209022e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.72153793554753e-05,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.180296961450949e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.721535752760246e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004611472249962,285.38677978515625,294.1499938964844,292.6714172363281,292.2901611328125,293.51885986328125,292.79302978515625,286.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836500976234,3.952254967742874e-09,0.0009836462559178,-0.0094064911827445,0.0,0.0,0.0,-0.0067721181549131,60.0,10.276689529418944,-0.0,-6.59690826410042e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.22519466257654e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,9.714579937281088e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,7.175158680183813e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,9.714578482089564e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,0.0004608171875588,285.390380859375,294.1499938964844,292.65936279296875,292.2871398925781,293.5113830566406,292.7839050292969,286.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829461341723,3.869932818645338e-09,0.0009829422924667,-0.0091907959431409,0.0,0.0,0.0,-0.0067313075996935,60.0,10.26156997680664,-0.0,-6.587468703855849e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.218675404554232e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.707715798867866e-05,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.170088065322489e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,9.707713616080582e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,0.0004604915739037,285.3939514160156,294.1499938964844,292.64727783203125,292.2833251953125,293.5038757324219,292.7747802734375,286.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982251483947,3.788709790342182e-09,0.0009822476422414,-0.0089779803529381,0.0,0.0,0.0,-0.0066910414025187,60.0,10.24526023864746,-0.0,-6.578161304560126e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.21225146157667e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.7009506134782e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,7.165091665228829e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.700948430690914e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.000460170675069,285.3975524902344,294.1499938964844,292.6351623535156,292.27862548828125,293.496337890625,292.76568603515625,286.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815668454393,3.7086618220882875e-09,0.000981563120149,-0.0087682409211993,0.0,0.0,0.0,-0.0066513582132756,60.0,10.227474212646484,-0.0,-6.568994592726085e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,9.205917740473524e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.694280743133275e-05,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,7.160165841924027e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.694279287941754e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.000459854316432,285.4011535644531,294.1499938964844,292.6230163574219,292.2730407714844,293.48876953125,292.7566223144531,286.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.629748057676352e-09,0.0009808883769437,-0.008561473339796,0.0,0.0,0.0,-0.0066122370772063,60.0,10.208466529846191,-0.0,-6.559965015640047e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.199689520755784e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.687722194939852e-05,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,7.155320781748742e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,9.687720012152568e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004595431673806,285.4047546386719,294.1499938964844,292.6108703613281,292.2665100097656,293.48114013671875,292.7475891113281,286.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802281856536,3.5521381391845352e-09,0.000980224693194,-0.0083581199869513,0.0,0.0,0.0,-0.0065737622790038,60.0,10.18783950805664,-0.0,-6.551089626327666e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,9.193556616082788e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,9.681264054961504e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,7.150551391532645e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,9.68126259976998e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.000459236849565,285.4083557128906,294.1499938964844,292.59869384765625,292.2590637207031,293.4735107421875,292.7386169433594,286.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795747464522,3.475729482005363e-09,0.0009795712539926,-0.0081579145044088,0.0,0.0,0.0,-0.0065358830615878,60.0,10.165796279907228,-0.0,-6.542358477190646e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.18753066798672e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.674918692326172e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,7.145864219637588e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.674916509538888e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0004589358286466,285.41192626953125,294.1499938964844,292.5865478515625,292.2506408691406,293.4658203125,292.72967529296875,286.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978932599537,3.400643988626939e-09,0.0009789292234927,-0.0079611744731664,0.0,0.0,0.0,-0.0064986599609255,60.0,10.142248153686523,-0.0,-6.533783647455493e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,9.181607310893014e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,9.668680286267772e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,7.141257083276287e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,9.66867883107625e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0004586399300023,285.41552734375,294.1499938964844,292.5743408203125,292.2411804199219,293.4580993652344,292.72076416015625,286.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268334753699942e-09,0.0009782980196177,-0.0077677736990153,0.0,0.0,0.0,-0.0064620687626302,60.0,10.11733627319336,-0.0,-6.525360163323057e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,9.175801824312656e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,9.662567026680335e-05,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.136741623980924e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,9.662565571488813e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0004583499394357,285.41912841796875,294.1499938964844,292.5621643066406,292.230712890625,293.4503479003906,292.7119140625,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776827646419,3.254499336691196e-09,0.0009776795050129,-0.0075782411731779,0.0,0.0,0.0,-0.0064262095838785,60.0,10.090539932250977,-0.0,-6.517110051618148e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,9.170082194032148e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,9.656543988967314e-05,299.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.132293103495613e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,9.656542533775792e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0004580642562359,285.4226989746094,294.1499938964844,292.54998779296875,292.2191772460937,293.44256591796875,292.703125,286.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770732140168,3.1832350089189276e-09,0.0009770700708031,-0.0073915114626288,0.0,0.0,0.0,-0.006390880793333,60.0,10.06236171722412,-0.0,-6.508987127062937e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.164395305560902e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.65055514825508e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,7.127869321266189e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.650553693063556e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0004577801737468,285.4263000488281,294.1499938964844,292.53741455078125,292.2066955566406,293.43475341796875,292.6943664550781,286.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976467214059,3.112371915747758e-09,0.000976464129053,-0.0072058313526213,0.0,0.0,0.0,-0.0063557508401572,60.0,10.03233242034912,-0.0,-6.500915361584704e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,9.158584725810216e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.644436795497312e-05,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,7.12335022399202e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,9.644434612710028e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0004574899212457,285.4299011230469,294.1499938964844,292.5240173339844,292.19342041015625,293.4268798828125,292.6856384277344,286.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480591699,3.039974716401161e-09,0.0009758450323715,-0.0070161311887204,0.0,0.0,0.0,-0.006319859996438,60.0,10.000958442687988,-0.0,-6.492673776392621e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,9.15267737582326e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,9.638215851737186e-05,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,7.118756184354424e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,9.638214396545663e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,0.0004571948666125,285.4334716796875,294.1499938964844,292.50982666015625,292.1793518066406,293.4189758300781,292.6769104003906,286.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752186015248,2.966373591206661e-09,0.0009752156329341,-0.0068232757039368,0.0,0.0,0.0,-0.0062833726406097,60.0,9.96767807006836,-0.0,-6.484300030251688e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,9.146689990302548e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,9.631911234464496e-05,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,7.114098843885586e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,9.631909051677212e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0004568957956507,285.43707275390625,294.1499938964844,292.49493408203125,292.1645812988281,293.4110107421875,292.66815185546875,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745805873535,2.891770822799344e-09,0.0009745776769705,-0.0066277948208153,0.0,0.0,0.0,-0.0062463888898491,60.0,9.93321418762207,-0.0,-6.47581828161492e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.140626207226887e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.625525126466528e-05,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,7.109382568160072e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,9.625523671275003e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0004565928829833,285.440673828125,294.1499938964844,292.4792785644531,292.1490783691406,293.4029846191406,292.6593933105469,286.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739344241097,2.816213040546245e-09,0.0009739315719343,-0.0064298105426132,0.0,0.0,0.0,-0.0062089315615594,60.0,9.897146224975586,-0.0,-6.467233504281468e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,9.13450712687336e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.619081538403408e-05,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,7.104623364284635e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.619080083211884e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,0.0004562872345559,285.4442443847656,294.1499938964844,292.4629821777344,292.1329040527344,293.3948974609375,292.65057373046875,286.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732823818922,2.7399755797574703e-09,0.0009732796461321,-0.0062300441786646,0.0,0.0,0.0,-0.0061711370944976,60.0,9.859827041625977,-0.0,-6.458577672674437e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.128342935582624e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316650390625,0.0,0.0,9.612590656615794e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313903808594,0.0,0.0,7.099828508216888e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,9.61258847382851e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0004559793160296,285.4478454589844,294.1499938964844,292.4460144042969,292.1160888671875,293.38671875,292.6417541503906,286.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726255084387,2.663168796601667e-09,0.000972622889094,-0.0060287858359515,0.0,0.0,0.0,-0.0061330609023571,60.0,9.821279525756836,-0.0,-6.44986286602034e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
