time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,9.122147457674146e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.606066305423155e-05,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.095010369084775e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.606064850231633e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0004556698258966,285.451416015625,294.1499938964844,292.4284362792969,292.0986328125,293.3785095214844,292.63287353515625,286.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719653171487,2.5859738794764553e-09,0.0009719627560116,-0.0058265100233256,0.0,0.0,0.0,-0.0060947919264435,60.0,9.781715393066406,-0.0,-6.441109690058512e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,9.115933789871632e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,9.59952303674072e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.090176950441673e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,9.599521581549196e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377990722656,0.0,0.0,0.0004553594626486,285.4550170898437,294.1499938964844,292.4102783203125,292.08062744140625,293.37017822265625,292.6239929199219,286.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713032050058,2.5085533650326397e-09,0.0009713007020764,-0.0056236418895423,0.0,0.0,0.0,-0.006056411191821,60.0,9.740806579589844,-0.0,-6.432337329442819e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,9.10971502889879e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.592974674887957e-05,299.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.085340621415526e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.592972492100672e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004550488374661,285.4585876464844,294.1499938964844,292.3915405273437,292.06207275390625,293.3617858886719,292.6151123046875,286.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.4310722324116796e-09,0.0009706381242722,-0.0054206144995987,0.0,0.0,0.0,-0.0060180001892149,60.0,9.698996543884276,-0.0,-6.423563547741652e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,9.103506454266608e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,9.586435771780089e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,7.080511568346992e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,9.586434316588566e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0004547386779449,285.4621887207031,294.1499938964844,292.372314453125,292.0429992675781,293.3533020019531,292.6062316894531,286.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699789225123,2.353710559788169e-09,0.0009699765942059,-0.0052178991027176,0.0,0.0,0.0,-0.0059796483255922,60.0,9.656068801879885,-0.0,-6.414809661237086e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,9.097318252315743e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.579919424140826e-05,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,7.07569852238521e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,9.579917968949304e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0004544295661617,285.4657592773437,294.1499938964844,292.3525695800781,292.0234375,293.3447265625,292.5973815917969,286.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693195461295,2.276606902995581e-09,0.0009693172760307,-0.0050158598460257,0.0,0.0,0.0,-0.0059414249844849,60.0,9.612347602844238,-0.0,-6.406090591326574e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.091166430152953e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,9.573440911481156e-05,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,7.070913125062361e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,9.573439456289634e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0004541222588159,285.4693603515625,294.1499938964844,292.3323974609375,292.0033874511719,293.3360290527344,292.58856201171875,286.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686639532446,2.199953774706387e-09,0.0009686617413535,-0.0048149996437132,0.0,0.0,0.0,-0.0059034242294728,60.0,9.567667007446287,-0.0,-6.397428364834924e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,9.085059718927369e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.567010420141742e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,7.066164107527584e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.56700896495022e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,0.0004538172215688,285.4729309082031,294.1499938964844,292.311767578125,291.9829406738281,293.3272705078125,292.5798034667969,286.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680132498033,2.1238710790072446e-09,0.0009680111543275,-0.004615634214133,0.0,0.0,0.0,-0.0058657065965235,60.0,9.52230453491211,-0.0,-6.388836482074113e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,9.079014853341504e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,9.560644684825093e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,7.061461656121537e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,9.56064322963357e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0004535152693279,285.4765014648437,294.1499938964844,292.2907409667969,291.9621276855469,293.31842041015625,292.5711669921875,286.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096736906562,2.04854888607997e-09,0.0009673670283518,-0.0044182608835399,0.0,0.0,0.0,-0.0058283661492168,60.0,9.4761381149292,-0.0,-6.380336259326215e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.073039109352976e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.554352436680348e-05,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,7.056814501993358e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.554350981488824e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0004532167804427,285.4801025390625,294.1499938964844,292.2693786621094,291.94091796875,293.3094482421875,292.5626220703125,286.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667323320172,1.974099106405447e-09,0.0009667304111644,-0.0042231730185449,0.0,0.0,0.0,-0.0057914578355848,60.0,9.42934799194336,-0.0,-6.371939775817739e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.06714703887701e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.548147500026972e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,7.052231376292184e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,9.548146044835448e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,0.0004529224534053,285.4836730957031,294.1499938964844,292.2476501464844,291.9193725585937,293.30035400390625,292.55419921875,286.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661045041866,1.900684498679084e-09,0.0009661025833338,-0.0040307971648871,0.0,0.0,0.0,-0.0057550631463527,60.0,9.381982803344728,-0.0,-6.36366550565981e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,9.06134519027546e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,9.54203787841834e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,7.047718827379867e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,9.542036423226818e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0004526326665654,285.4872436523437,294.1499938964844,292.22564697265625,291.8975524902344,293.29119873046875,292.5459289550781,286.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654862224124,1.8283961011889003e-09,0.0009654844179749,-0.0038413726724684,0.0,0.0,0.0,-0.0057192263193428,60.0,9.334161758422852,-0.0,-6.355524106993471e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.055653936229646e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.370361328125,0.0,0.0,9.536044672131538e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,7.043292134767398e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.536043216940016e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,0.0004523483512457,285.4908142089844,294.1499938964844,292.203369140625,291.8754577636719,293.28192138671875,292.5378723144531,286.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648797567933,1.757482270825505e-09,0.0009648780105635,-0.0036555491387844,0.0,0.0,0.0,-0.0056840712204575,60.0,9.28580379486084,-0.0,-6.347541869899942e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,9.050071821548043e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,9.53016642597504e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,7.038950570859015e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,9.530164970783515e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0004520695074461,285.4944152832031,294.1499938964844,292.18084716796875,291.8531494140625,293.27252197265625,292.5299987792969,286.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642849327065,1.687929462867998e-09,0.0009642832446843,-0.0034732918720692,0.0,0.0,0.0,-0.0056495908647775,60.0,9.237103462219238,-0.0,-6.339717373293753e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,9.044609032571316e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,9.524413326289503e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,7.034701411612332e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,9.524411871097982e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765563964844,0.0,0.0,0.0004517966299317,285.4979858398437,294.1499938964844,292.1581115722656,291.8305969238281,293.2630310058594,292.5223693847656,286.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637027978897,1.6198642427411871e-09,0.0009637011680752,-0.0032949324231594,0.0,0.0,0.0,-0.0056158476509153,60.0,9.188053131103516,-0.0,-6.332065538572351e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,9.03928594198078e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.5188086561393e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,7.030562119325623e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.518807200947776e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0004515307664405,285.5015563964844,294.1499938964844,292.1352233886719,291.8078918457031,293.2534484863281,292.5149230957031,286.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631356224417,1.5535478459227647e-09,0.0009631340508349,-0.0031211550813168,0.0,0.0,0.0,-0.0055829714983701,60.0,9.138779640197754,-0.0,-6.324614787445172e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832397460937,0.0,0.0,9.034077811520548e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,9.513324039289728e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,7.026510866126046e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.513322584098204e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.0004512705781962,285.505126953125,294.1499938964844,292.1121826171875,291.7850646972656,293.2437438964844,292.5078430175781,286.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625805541872,1.488650203107511e-09,0.0009625790407881,-0.0029510953463613,0.0,0.0,0.0,-0.00555079896003,60.0,9.089266777038574,-0.0,-6.317327461147215e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.029028296936303e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,9.50800604186952e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,7.02258330420591e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.508004586677998e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0004510183644015,285.5086975097656,294.1499938964844,292.08905029296875,291.7621154785156,293.23394775390625,292.5009765625,286.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620424825698,1.4257340863466084e-09,0.0009620410855859,-0.0027862277347594,0.0,0.0,0.0,-0.0055196085013449,60.0,9.03962516784668,-0.0,-6.310266797981967e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38970947265625,0.0,0.0,9.024135215440764e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,9.502853936282918e-05,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,7.018777978373691e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,9.502852481091396e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0004507739795371,285.51226806640625,294.1499938964844,292.0657958984375,291.73907470703125,293.2239990234375,292.4945678710937,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961521116551,1.3647744045997e-09,0.0009615197777748,-0.0026264868211001,0.0,0.0,0.0,-0.0054893880151212,60.0,8.989882469177246,-0.0,-6.303429245235749e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.01938765309751e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,9.497854625806212e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,7.015084702288732e-05,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.49785317061469e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,0.0004505368124227,285.5158386230469,294.1499938964844,292.04254150390625,291.71600341796875,293.2139587402344,292.4884948730469,286.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610151755623,1.305616725844061e-09,0.0009610138367861,-0.002471467712894,0.0,0.0,0.0,-0.0054600606672465,60.0,8.940114974975586,-0.0,-6.296797039340163e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962097167969,0.0,0.0,9.014803799800576e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,9.493027027929202e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,7.011519483057782e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,9.49302630033344e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0004503078234847,285.5194091796875,294.1499938964844,292.0192565917969,291.6929016113281,293.2038269042969,292.4827880859375,286.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605266968719,1.248503189721361e-09,0.000960525474511,-0.0023218046408146,0.0,0.0,0.0,-0.0054317470639944,60.0,8.890385627746582,-0.0,-6.290397891461907e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,9.010381472762674e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.488370415056124e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,7.008080137893558e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,9.4883689598646e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0004500869254115,285.5229797363281,294.1499938964844,291.9959716796875,291.6698303222656,293.1935729980469,292.4774169921875,286.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600554476492,1.193403265098425e-09,0.0009600542834959,-0.002177418442443,0.0,0.0,0.0,-0.0054044313728809,60.0,8.840730667114258,-0.0,-6.284227538344568e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.006122854771093e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,9.483885514782742e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,7.004768121987581e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,9.48388478718698e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,0.0004498742055147,285.52655029296875,294.1499938964844,291.9727478027344,291.64678955078125,293.1832275390625,292.47247314453125,286.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608311229385,1.1415712819484723e-09,0.0009608299587853,-0.0020403764210641,0.0,0.0,0.0,-0.0053848633542656,60.0,8.792760848999023,-0.0,-6.278287401073612e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,9.002854494610801e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,9.480443986831232e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,7.002225902397186e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,9.48044253163971e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0004497109330259,285.5301208496094,294.1499938964844,291.9496154785156,291.62384033203125,293.1727905273437,292.4678649902344,286.4659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009419920388609,1.082324785350863e-09,0.0009419909329153,-0.0019034558208659,0.0,0.0,0.0,-0.0052633425220847,60.0,8.73851490020752,-0.0,-6.273730690509184e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,6.690026202704757e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,7.044923404464498e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,5.2033577958354726e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,7.044921949272975e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0003341804549563,285.53466796875,294.1499938964844,291.92657470703125,291.6010131835937,293.1631164550781,292.4634704589844,286.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008725540246814,1.000251437233146e-09,0.0008725530351512,-0.001757122692652,0.0,0.0,0.0,-0.0048672729171812,60.0,8.378496170043945,-0.0,-3.464344189296753e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,4.6566856326535344e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132080078125,0.0,0.0,4.903716762783006e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,3.62186947313603e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,4.903716035187245e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,0.0002326109533896,285.5382080078125,294.1499938964844,291.9036865234375,291.57830810546875,293.154296875,292.4591979980469,286.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000784455507528,9.093198416465496e-10,0.0007844545762054,-0.0016061608912423,0.0,0.0,0.0,-0.004374586045742,60.0,7.839163780212402,-0.0,-1.6784916567758046e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,9.002695151139051e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.480275912210344e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,7.002101483521983e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.480274457018822e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,0.0004497029876802,285.5420227050781,294.1499938964844,291.8809814453125,291.5557861328125,293.1500549316406,292.4523620605469,286.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006741002434864,8.120223937702065e-10,0.0006740994285792,-0.0014607199700549,0.0,0.0,0.0,-0.0037943904753774,60.0,6.992637634277344,-0.0,-6.273506869547418e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,4.10822503909003e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,4.3261610699119046e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,3.195288809365593e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,4.326160342316143e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0002052142226602,285.5458068847656,294.1499938964844,291.85845947265625,291.5334777832031,293.1424865722656,292.4485168457031,286.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006484775803983,7.585751471417262e-10,0.0006484768236987,-0.0013458292232826,0.0,0.0,0.0,-0.0036205018404871,60.0,6.604930400848389,-0.0,-1.306392771738274e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,8.89239163370803e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.364121069665998e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,6.916309939697385e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.364119614474475e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0004441931087058,285.5518493652344,294.1499938964844,291.8362121582031,291.5113830566406,293.1361999511719,292.4394836425781,286.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005299766198731,6.594271795279383e-10,0.0005299759795889,-0.0012036687694489,0.0,0.0,0.0,-0.0030003974679857,60.0,5.908304691314697,-0.0,-6.120718865076924e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,4.468984479899518e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,4.70605846203398e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,3.475879566394724e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,4.706057734438218e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0002232348924735,285.555419921875,294.1499938964844,291.814208984375,291.4895935058594,293.13006591796875,292.43609619140625,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004752832755912,5.946818593116632e-10,0.0004752826935146,-0.0010881456546485,0.0,0.0,0.0,-0.0026772771961987,60.0,5.441437244415283,-0.0,-1.5459056257327575e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,4.061705476487987e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,4.2771735024871305e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356689453125,0.0,0.0,3.159106563543901e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,4.277172774891369e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0002028904709732,285.5593566894531,294.1499938964844,291.7925109863281,291.46807861328125,293.124267578125,292.4335327148437,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004260942805558,5.346020848229216e-10,0.000426093727583,-0.0009793839417397,0.0,0.0,0.0,-0.0024010930210351,60.0,5.020954132080078,-0.0,-1.2769739932139146e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,3.601263597374782e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,3.792305869865231e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,2.8009850211674348e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,3.79230514226947e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001798904704628,285.5633850097656,294.1499938964844,291.7711486816406,291.4468994140625,293.1189880371094,292.4317932128906,286.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00038370344555,4.799199371241514e-10,0.0003837029507849,-0.000878014601767,0.0,0.0,0.0,-0.0021612970158457,60.0,4.604086875915527,-0.0,-1.0038643694088025e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44390869140625,0.0,0.0,3.224152897018939e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,3.395189924049191e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,2.507676435925532e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,3.3951895602513105e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0001610530161997,285.5674743652344,294.1499938964844,291.7501525878906,291.42608642578125,293.1142883300781,292.4311218261719,286.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000340780679835,4.2691733481703404e-10,0.0003407802432775,-0.0007815926219336,0.0,0.0,0.0,-0.0019199433736503,60.0,4.229127883911133,-0.0,-8.046304067477195e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,2.848617259587627e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,2.999732532771304e-05,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,2.2155929400469176e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,2.9997321689734235e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0001422942441422,285.5713806152344,294.1499938964844,291.72955322265625,291.4056701660156,293.1101379394531,292.4311218261719,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000301904452499,3.7800956809164177e-10,0.0003019040741492,-0.0006918894359841,0.0,0.0,0.0,-0.0017007901333272,60.0,3.866653680801392,-0.0,-6.281066333713171e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,2.4946302801254205e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,2.626967034302652e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,1.9402694306336343e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,2.6269666705047712e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001246118772542,285.5749206542969,294.1499938964844,291.7094116210937,291.3856506347656,293.1065979003906,292.4317321777344,286.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002658044977579,3.3245456387831496e-10,0.0002658041776157,-0.0006082244799472,0.0,0.0,0.0,-0.0014972017379477,60.0,3.533366203308105,-0.0,-4.817009902069458e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,2.1772370018879883e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,2.292736462550237e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,1.6934078303165734e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,2.292736280651297e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001087574346456,285.5780334472656,294.1499938964844,291.689697265625,291.3661193847656,293.1036682128906,292.43267822265625,286.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319861669093,2.9015620461869673e-10,0.000231985875871,-0.0005308398976922,0.0,0.0,0.0,-0.0013067122781649,60.0,3.2219607830047607,-0.0,-3.669244019732787e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,1.8950770027004182e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,1.9956083633587696e-05,298.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,1.473949942010222e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,1.995607999560889e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,9.466296614846216e-05,285.58074951171875,294.1499938964844,291.67047119140625,291.3470764160156,293.1012878417969,292.4337463378906,286.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000200167458388,2.5079616161605145e-10,0.0002001672110054,-0.0004591802135109,0.0,0.0,0.0,-0.0011277544545009,60.0,2.926165819168091,-0.0,-2.7798341406537475e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,1.6102978406706825e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576110839844,0.0,0.0,1.6957219486357644e-05,298.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,1.2524547855718993e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,1.695721766736824e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,8.043766138143837e-05,285.5829772949219,294.1499938964844,291.6517944335937,291.3285522460937,293.0993347167969,292.434814453125,286.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724625035421,2.1548682282990228e-10,0.0001724622998153,-0.0003940563474316,0.0,0.0,0.0,-0.0009712970349937,60.0,2.654442310333252,-0.0,-2.007139565662896e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.458251953125,0.0,0.0,1.4015317901794331e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,1.4758812540094368e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,1.0900811503233854e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578857421875,0.0,0.0,1.4758809811610265e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,7.000937330303714e-05,285.5848388671875,294.1499938964844,291.6336669921875,291.3105773925781,293.09796142578125,292.43585205078125,286.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014479845413,1.8223646203185948e-10,0.000144798279507,-0.000334304611897,0.0,0.0,0.0,-0.0008163015008904,60.0,2.3888370990753174,-0.0,-1.5204463243989606e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,1.1539894330780951e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,1.2152070667070802e-05,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,8.9754803411779e-06,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,1.21520688480814e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,5.764412708231248e-05,285.5860595703125,294.1499938964844,291.6161193847656,291.2931823730469,293.09686279296875,292.4366455078125,286.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229586923727,1.537902305503991e-10,0.0001229585323017,-0.0002813586906995,0.0,0.0,0.0,-0.0006925910711288,60.0,2.1670663356781006,-0.0,-1.0307867892578315e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
