time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.581293852534143e-06,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,1.0089568604598751e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,7.452123099938035e-06,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,1.0089567695104051e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,4.786051795235835e-05,285.5870361328125,294.1499938964844,291.59918212890625,291.2763977050781,293.0960998535156,292.43731689453125,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020896161207,1.2768831825216154e-10,0.0001020894851535,-0.0002336053003091,0.0,0.0,0.0,-0.000575041573029,60.0,1.962344765663147,-0.0,-7.105808164098442e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.844346328056417e-06,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,8.260478352895007e-06,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,6.101162853155984e-06,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,8.260477443400305e-06,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,3.918410948244855e-05,285.5877685546875,294.1499938964844,291.5829162597656,291.26025390625,293.09552001953125,292.43780517578125,286.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.358237391803414e-05,1.0454038329443803e-10,8.358227205462754e-05,-0.0001912562584038,0.0,0.0,0.0,-0.0004707955522462,60.0,1.7719818353652954,-0.0,-4.762979455286143e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,6.335926173051121e-06,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,6.672038580290973e-06,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,4.927946520183468e-06,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,6.672037670796271e-06,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,3.164924419252202e-05,285.5882263183594,294.1499938964844,291.5673217773437,291.2447814941406,293.0951538085937,292.43817138671875,286.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.751010369043797e-05,8.443800519897238e-11,6.75100163789466e-05,-0.0001544790284242,0.0,0.0,0.0,-0.0003802650026045,60.0,1.6025501489639282,-0.0,-3.107315793560161e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,5.000597411708441e-06,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,5.265872459858656e-06,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,3.889356321451487e-06,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,5.265871550363954e-06,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,2.497900459275116e-05,285.58856201171875,294.1499938964844,291.5524597167969,291.23004150390625,293.0948791503906,292.4384155273437,286.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.3282052249414846e-05,6.664230972619478e-11,5.328198676579632e-05,-0.0001219218611367,0.0,0.0,0.0,-0.0003001224831677,60.0,1.4466215372085571,-0.0,-1.9355701763590358e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,3.8768257581978105e-06,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,4.082486157130916e-06,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,3.0153112220432376e-06,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46051025390625,0.0,0.0,4.082485702383565e-06,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,1.936553599080071e-05,285.5887451171875,294.1499938964844,291.538330078125,291.2160339355469,293.0947265625,292.4385681152344,286.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.130821616854519e-05,5.166605338002839e-11,4.130816523684189e-05,-9.45228384807706e-05,0.0,0.0,0.0,-0.0002326772810192,60.0,1.3089605569839478,-0.0,-1.1633695395918407e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,2.913080152211478e-06,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,3.067615125473821e-06,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,2.265730699946289e-06,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,3.0676146707264702e-06,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,1.4551429558196103e-05,285.5888671875,294.1499938964844,291.52496337890625,291.2027893066406,293.0946350097656,292.43865966796875,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.103936251136474e-05,3.882232382790285e-11,3.1039322493597865e-05,-7.102529343683273e-05,0.0,0.0,0.0,-0.0001748357753967,60.0,1.184224009513855,-0.0,-6.568557503472405e-11,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,2.127519792338717e-06,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,2.2403817183658248e-06,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,1.6547387531318236e-06,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,2.2403814909921493e-06,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,1.0627394658513367e-05,285.58892822265625,294.1499938964844,291.5124206542969,291.1903686523437,293.0946044921875,292.438720703125,286.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.2669186364510097e-05,2.835334050876881e-11,2.2669159079669043e-05,-5.1872313633793965e-05,0.0,0.0,0.0,-0.0001276889815926,60.0,1.076758623123169,-0.0,-3.5035824935691906e-11,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,1.4772158465348184e-06,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,1.5555801837763283e-06,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,1.1489465805425423e-06,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,1.555579956402653e-06,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,7.378994723694632e-06,285.5889587402344,294.1499938964844,291.500732421875,291.17877197265625,293.0945739746094,292.4387512207031,286.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5740062735858373e-05,1.968680947428414e-11,1.5740044545964338e-05,-3.6016881495015696e-05,0.0,0.0,0.0,-8.865923155099154e-05,60.0,0.9805022478103638,-0.0,-1.689091227996542e-11,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.75681587078725e-07,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,1.027440248435596e-06,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,7.588640755784581e-07,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,1.0274401347487585e-06,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609680175781,0.0,0.0,4.873728812526679e-06,285.5889587402344,294.1499938964844,291.4898986816406,291.16802978515625,293.09454345703125,292.4387512207031,286.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0396201105322689e-05,1.3002979769305424e-11,1.0396187462902162e-05,-2.3788834369042888e-05,0.0,0.0,0.0,-5.855878407601267e-05,60.0,0.8989484906196594,-0.0,-7.368539806096308e-12,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,5.890423153687152e-07,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,6.202902227414597e-07,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,4.581443704410049e-07,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,6.20290109054622e-07,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,2.942386345239356e-06,285.5889587402344,294.1499938964844,291.47998046875,291.158203125,293.09454345703125,292.4387512207031,286.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-6.276502517721383e-06,7.850283791077661e-12,6.276494787016418e-06,-1.4361999092216138e-05,0.0,0.0,0.0,-3.5353717976249754e-05,60.0,0.8270193934440613,-0.0,-2.685703655996852e-12,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,3.105063512975903e-07,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,3.269782951065281e-07,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,2.415051199022855e-07,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,3.269782382631093e-07,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,1.5510424873355078e-06,285.5889587402344,294.1499938964844,291.47100830078125,291.1492919921875,293.09454345703125,292.43878173828125,286.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.308552550151944e-06,4.138126907110573e-12,3.308548457425786e-06,-7.570703019155189e-06,0.0,0.0,0.0,-1.863611396402121e-05,60.0,0.7667244076728821,-0.0,-7.462873635039058e-13,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,1.2909734437016598e-07,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,1.3594578263109725e-07,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,1.0040911746500569e-07,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,1.3594575420938781e-07,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,6.448675549108884e-07,285.5889587402344,294.1499938964844,291.4629821777344,291.141357421875,293.09454345703125,292.43878173828125,286.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.375608690068475e-06,1.7205382084328757e-12,1.3756068710790714e-06,-3.147677261949866e-06,0.0,0.0,0.0,-7.748400093987584e-06,60.0,0.7149322628974915,-0.0,-1.2900296878903122e-13,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,3.468340992185404e-08,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,3.652331770354068e-08,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,2.697600542944656e-08,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,3.652331415082699e-08,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,1.7325071155482877e-07,285.5889587402344,294.1499938964844,291.4559936523437,291.1343994140625,293.09454345703125,292.43878173828125,286.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.69613957218462e-07,4.622940485282667e-13,3.696134740494017e-07,-8.457248554805119e-07,0.0,0.0,0.0,-2.0819134078919888e-06,60.0,0.6733462810516357,-0.0,-9.311265476642967e-15,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,-5.124400459521894e-09,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,-5.396243452082672e-09,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,-3.9856478117883415e-09,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,-5.396242563904252e-09,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,-2.5597426400736367e-08,285.5889587402344,294.1499938964844,291.45001220703125,291.1284484863281,293.09454345703125,292.43878173828125,286.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,5.4593762399690624e-08,-6.830148426006932e-14,-5.4593694898130713e-08,1.24928362765786e-07,0.0,0.0,0.0,3.075110726058483e-07,60.0,0.6376050114631653,-0.0,-2.0325971702575627e-16,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,5.116981057623482e-13,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,5.38843004504325e-13,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,3.979877137485349e-13,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,5.38842950294216e-13,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,2.556036328774103e-12,285.5889587402344,294.1499938964844,291.44512939453125,291.1236267089844,293.09454345703125,292.43878173828125,286.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.506260386199056e-12,-1.2112811028114137e-17,3.506272529263388e-12,-8.384091164381768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6084167957305908,-0.0,-2.026502610054768e-24,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0,285.5889587402344,294.1499938964844,291.4414367675781,291.1199645996094,293.09454345703125,292.43878173828125,286.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.620686408987056e-13,-1.6009369380637058e-17,9.620846870908584e-13,-6.841568327489722e-13,0.0,0.0,0.0,0.0,60.0,0.5826451182365417,-0.0,-0.0,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0,285.5889587402344,294.1499938964844,291.4388732910156,291.117431640625,293.09454345703125,292.43878173828125,286.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,1.693435430945301e-12,1.3496220144591708e-17,-1.6934489834724564e-12,3.652853193536476e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5595132112503052,-0.0,-8.564563013463091e-38,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,2.558490528811741e-13,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,2.6942150225216253e-13,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,1.9899385687426746e-13,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,2.69421475147108e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,1.2780181643870514e-12,285.5889587402344,294.1499938964844,291.4374084472656,291.115966796875,293.09454345703125,292.43878173828125,286.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-9.06411447634814e-13,-1.5390957574163836e-17,9.064268433056633e-13,-2.3656335137317575e-12,0.0,0.0,0.0,0.0,60.0,0.5379605889320374,-0.0,-5.066788513209878e-25,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0,285.5889587402344,294.1499938964844,291.4369812011719,291.11553955078125,293.09454345703125,292.43878173828125,286.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.693435430945301e-12,1.3496220144591708e-17,-1.6934489834724564e-12,3.652853193536476e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5176647901535034,-0.0,-0.0,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,0.0,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,0.0,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,0.0,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,0.0,285.5889587402344,294.1499938964844,291.4375915527344,291.1161499023437,293.09454345703125,292.43878173828125,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-9.620686408987056e-13,-1.6009369380637058e-17,9.620846870908584e-13,-6.841568327489722e-13,0.0,0.0,0.0,0.0,60.0,0.4984382092952728,-0.0,-0.0,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,5.2894231217237575e-09,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,5.5700200007891e-09,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,4.113998919308415e-09,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,5.570019556699891e-09,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,2.6421748344773732e-08,285.5889587402344,294.1499938964844,291.439208984375,291.11773681640625,293.09454345703125,292.43878173828125,286.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.635728683728307e-08,7.047207056191247e-14,5.6357215783009464e-08,-1.2895883116925688e-07,0.0,0.0,0.0,-3.174354787915945e-07,60.0,0.4802866876125335,-0.0,-2.16561773892344e-16,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,4.773375650302114e-08,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,5.026597094115459e-08,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,3.712628426910669e-08,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,5.0265963835727234e-08,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,2.384398669619259e-07,285.58892822265625,294.1499938964844,291.4417724609375,291.12030029296875,293.0945739746094,292.4387512207031,286.5731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.085763064016646e-07,6.360911146766068e-13,5.085756242806383e-07,-1.163762817668612e-06,0.0,0.0,0.0,-2.8646609280258417e-06,60.0,0.4633017182350158,-0.0,-1.7636662529713076e-14,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,1.8702668569403613e-07,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,1.9694819286542042e-07,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,1.4546530735515264e-07,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,1.96948164443711e-07,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,9.342364251097024e-07,285.5888977050781,294.1499938964844,291.4452514648437,291.1237487792969,293.0945739746094,292.4387512207031,286.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.992718352994416e-06,2.492387806557473e-12,1.992715851883986e-06,-4.559859007713385e-06,0.0,0.0,0.0,-1.1224416084587574e-05,60.0,0.4500683546066284,-0.0,-2.707523875239426e-13,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,4.734422702767916e-07,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,4.985577675142849e-07,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,3.6823317373091413e-07,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,4.985577106708661e-07,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,2.3649406557524344e-06,285.5888977050781,294.1499938964844,291.4496154785156,291.1280822753906,293.0945739746094,292.4387512207031,286.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.044289537181612e-06,6.309184511638089e-12,5.0442831707187e-06,-1.1542716492840556e-05,0.0,0.0,0.0,-2.841306559275836e-05,60.0,0.4437103271484375,-0.0,-1.7349989717488357e-12,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,9.672171472629998e-07,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,1.0185267456108704e-06,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.522805844928371e-07,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606018066406,0.0,0.0,1.018526518237195e-06,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,4.831446858588606e-06,285.5888977050781,294.1499938964844,291.4548645019531,291.1332702636719,293.0945739746094,292.43878173828125,286.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0305296200385785e-05,1.2889460332399238e-11,1.0305283467459958e-05,-2.358129131607712e-05,0.0,0.0,0.0,-5.8046862250193954e-05,60.0,0.4498690068721771,-0.0,-7.241242761663047e-12,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,1.7101799585361732e-06,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,1.8009027371590491e-06,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,1.3301410035637673e-06,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,1.8009025097853737e-06,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,8.542698196833953e-06,285.5888671875,294.1499938964844,291.4609069824219,291.1392822265625,293.09454345703125,292.43878173828125,286.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8221413483843207e-05,2.2790576717501843e-11,1.8221391655970365e-05,-4.1695395339047536e-05,0.0,0.0,0.0,-0.0001026360987452,60.0,0.467415988445282,-0.0,-2.2638559429855043e-11,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,2.789998006846872e-06,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618530273437,0.0,0.0,2.938003717645188e-06,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,2.170000243495452e-06,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,2.938003262897837e-06,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,1.3936609320808202e-05,285.58892822265625,294.1499938964844,291.4677429199219,291.14605712890625,293.094482421875,292.4388427734375,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.972665606648661e-05,3.718077581926771e-11,2.972661968669854e-05,-6.802233110647649e-05,0.0,0.0,0.0,-0.0001674418745096,60.0,0.507257342338562,-0.0,-6.025220600225367e-11,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,4.214854925521649e-06,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,4.43844692199491e-06,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,3.278222948210896e-06,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,4.438446467247559e-06,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46099853515625,0.0,0.0,2.105405837937724e-05,285.5890197753906,294.1499938964844,291.475341796875,291.1535949707031,293.0943908691406,292.4389343261719,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.490825085667893e-05,5.6169208173528766e-11,4.4908196286996827e-05,-0.0001027616817736,0.0,0.0,0.0,-0.0002529554767534,60.0,0.5652685165405273,-0.0,-1.3750875438311994e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,6.0947745623707306e-06,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,6.418094471882796e-06,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,4.740384156320943e-06,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,6.418093562388094e-06,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,3.0444643925875425e-05,285.5892639160156,294.1499938964844,291.4836730957031,291.1618347167969,293.0941772460937,292.43914794921875,286.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.493853288702667e-05,8.122217481920657e-11,6.493845285149291e-05,-0.0001485960237914,0.0,0.0,0.0,-0.000365780404536,60.0,0.6501011848449707,-0.0,-2.875282234526821e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,8.436051757598761e-06,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,8.88357317307964e-06,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,6.5613785409368575e-06,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.461181640625,0.0,0.0,8.883572263584938e-06,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,4.213979991618544e-05,285.5898132324219,294.1499938964844,291.49267578125,291.1707763671875,293.0937194824219,292.4395751953125,286.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.988447370938957e-05,1.124233900418048e-10,8.988435729406774e-05,-0.0002056786470348,0.0,0.0,0.0,-0.0005062938435003,60.0,0.7689976096153259,-0.0,-5.508630218642452e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622497558594,0.0,0.0,1.1326808817102574e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,1.1927680134249384e-05,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,8.809746759652626e-06,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618225097656,0.0,0.0,1.1927679224754684e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,5.657971996697597e-05,285.5907897949219,294.1499938964844,291.5023193359375,291.1803283691406,293.0928955078125,292.440185546875,286.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206850865855,1.5094731020681706e-10,0.0001206849337904,-0.0002761582145467,0.0,0.0,0.0,-0.0006797849782742,60.0,0.9234657287597656,-0.0,-9.930709587990803e-10,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,1.4820129763393196e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,1.5606317901983857e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,1.152677577920258e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,1.5606316082994454e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,7.402957271551713e-05,285.5922241210937,294.1499938964844,291.5126037597656,291.1905212402344,293.0916442871094,292.44097900390625,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579059608047,1.9750141799779184e-10,0.0001579057570779,-0.0003613289736676,0.0,0.0,0.0,-0.0008894397760741,60.0,1.114048957824707,-0.0,-1.700079188537984e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,1.898713526315987e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,1.9994376998511143e-05,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,1.4767782886337956e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,1.9994373360532336e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,9.484461043030024e-05,285.594482421875,294.1499938964844,291.5234375,291.2012939453125,293.0895690917969,292.44189453125,286.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002023049455601,2.5303359407757853e-10,0.0002023046981776,-0.000462924974272,0.0,0.0,0.0,-0.0011395269539207,60.0,1.3563272953033447,-0.0,-2.790512931838407e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,2.385533844062593e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681701660156,0.0,0.0,2.5120831196545623e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,1.855416667240206e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,2.5120827558566816e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,0.0001191622795886,285.5973815917969,294.1499938964844,291.53485107421875,291.21258544921875,293.0867614746094,292.442626953125,286.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541751018725,3.1791033694439363e-10,0.0002541747817303,-0.0005816169432364,0.0,0.0,0.0,-0.0014316972810775,60.0,1.6411594152450562,-0.0,-4.404902664845167e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47052001953125,0.0,0.0,2.962513826787472e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,3.1196712370729074e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,2.304179179191124e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,3.119670873275027e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.000147983606439,285.6010131835937,294.1499938964844,291.5467529296875,291.2243957519531,293.082763671875,292.4425048828125,286.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003142739587929,3.9342243352002976e-10,0.0003142735804431,-0.0007200407562777,0.0,0.0,0.0,-0.0017704286146908,60.0,1.9875407218933103,-0.0,-6.793380524783288e-09,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,3.622528674895875e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,3.814699084614404e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,2.817524546117056e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,3.814698357018642e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0001809527020668,285.60498046875,294.1499938964844,291.5591735839844,291.2366943359375,293.0777893066406,292.4411315917969,286.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003823340521194,4.79112916007551e-10,0.0003823335864581,-0.0008772622677497,0.0,0.0,0.0,-0.0021541393361985,60.0,2.3849213123321533,-0.0,-1.0157546803668538e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792785644531,0.0,0.0,4.332542812335305e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,4.5623786718351766e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,3.369758269400336e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,4.562377944239415e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,0.0002164193574571,285.6088256835937,294.1499938964844,291.572021484375,291.2494506835937,293.0716857910156,292.437744140625,286.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004616271471604,5.77381698008139e-10,0.0004616265650838,-0.0010563194518908,0.0,0.0,0.0,-0.0026002209633588,60.0,2.8538460731506348,-0.0,-1.4529507375016236e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,5.511110430234112e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,5.80346750211902e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,4.28642269980628e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,5.803466774523258e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,0.0002752912114374,285.6120300292969,294.1499938964844,291.58526611328125,291.2625732421875,293.0645751953125,292.4329528808594,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005721713532693,6.983523204162623e-10,0.0005721706547774,-0.0012638086918741,0.0,0.0,0.0,-0.0032156696543097,60.0,3.41345477104187,-0.0,-2.350950190077583e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,9.003985906019807e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,9.481635061092676e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,7.00310556567274e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,9.481634333496912e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0004497674817685,285.6154479980469,294.1499938964844,291.5989074707031,291.276123046875,293.0562744140625,292.42730712890625,286.5977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006601146887987,8.13933587195947e-10,0.0006601138738915,-0.0014797300100326,0.0,0.0,0.0,-0.0037249571178108,60.0,4.110366344451904,-0.0,-6.27530312158342e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
