time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,5.0385340728098527e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,5.3058218327350914e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,3.918862785212696e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,5.30582110513933e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0002516850654501,285.6187744140625,294.1499938964844,291.6128845214844,291.2899780273437,293.0462341308594,292.42108154296875,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008793832967057,1.0055043464518576e-09,0.0008793822489678,-0.0017641031881794,0.0,0.0,0.0,-0.0048969248309731,60.0,5.00110387802124,-0.0,-1.9650494564871224e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,9.005390893435106e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.4831149908714e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,7.004198414506391e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.483113535679875e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0004498376511037,285.62274169921875,294.1499938964844,291.627197265625,291.3041381835937,293.03179931640625,292.411865234375,286.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643047815188,1.1359552187784061e-09,0.0009643036755733,-0.0020221380982548,0.0,0.0,0.0,-0.0053997812792658,60.0,5.700068950653076,-0.0,-6.277260666820439e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,9.0134417405352e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,9.491592936683446e-05,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,7.010460103629157e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,9.491591481491923e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0004502398078329,285.6260070800781,294.1499938964844,291.6417541503906,291.318603515625,293.01934814453125,292.4037780761719,286.6011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009542229236103,1.225295864770714e-09,0.0009542217012494,-0.0022670961916446,0.0,0.0,0.0,-0.0053895534947514,60.0,6.594369411468506,-0.0,-6.288489373673657e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,9.021802543429658e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,9.500396845396608e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,7.016962626948953e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.500395390205084e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0004506574478,285.6292724609375,294.1499938964844,291.65655517578125,291.3332824707031,293.0074157714844,292.3939819335937,286.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009533948614262,1.327725929201051e-09,0.00095339352265,-0.0025372128002345,0.0,0.0,0.0,-0.0054317666217684,60.0,6.9543538093566895,-0.0,-6.300160038108515e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,9.03081672731787e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.509889059700072e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,7.02397373970598e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,9.509887604508548e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.000451107713161,285.632568359375,294.1499938964844,291.6716003417969,291.3481750488281,292.99615478515625,292.382568359375,286.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009512547403573,1.4369204714981263e-09,0.0009512533433735,-0.0028264240827411,0.0,0.0,0.0,-0.0054704477079212,60.0,7.039865493774414,-0.0,-6.312755118642599e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,9.039847645908594e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50848388671875,0.0,0.0,9.519399463897572e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,7.030997949186713e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,9.519398008706048e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,0.0004515588516369,285.6358947753906,294.1499938964844,291.6867980957031,291.3632507324219,292.98492431640625,292.3697204589844,286.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631935390643,1.5604242342703854e-09,0.0009631919674575,-0.0031391750089824,0.0,0.0,0.0,-0.0055863759480416,60.0,7.169209003448486,-0.0,-6.325387147398942e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.049872460309416e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.529955423204228e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,7.038794865366071e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,9.529954695608468e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103454589844,0.0,0.0,0.0004520596121437,285.6391906738281,294.1499938964844,291.7021179199219,291.3784484863281,292.973876953125,292.3556213378906,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642615332268,1.6853098916413951e-09,0.0009642598452046,-0.0034664282575249,0.0,0.0,0.0,-0.0056482870131731,60.0,7.271039962768555,-0.0,-6.339423208601147e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,9.060494630830362e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,9.541141480440274e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,7.047056715236977e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,9.541140025248752e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5134582519531,0.0,0.0,0.0004525902040768,285.6425170898437,294.1499938964844,291.7175598144531,291.3937683105469,292.9631042480469,292.34002685546875,286.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653932647779,1.817642147905473e-09,0.0009653914603404,-0.0038131936453282,0.0,0.0,0.0,-0.0057138903066515,60.0,7.348801612854004,-0.0,-6.354313342171737e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166015625,0.0,0.0,9.0715431724675e-05,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51776123046875,0.0,0.0,9.552775736665352e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.055649621179327e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,9.552775009069592e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165710449219,0.0,0.0,0.0004531421000137,285.6458740234375,294.1499938964844,291.7330627441406,291.4091491699219,292.9524841308594,292.323486328125,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665703983046,1.9552826024948904e-09,0.0009665684192441,-0.0041738678701221,0.0,0.0,0.0,-0.0057821245864033,60.0,7.418779850006103,-0.0,-6.369818805751494e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,9.083133045351131e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,9.564981155563146e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,7.064663805067539e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.564979700371624e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.000453721062513,285.6492004394531,294.1499938964844,291.7486267089844,291.424560546875,292.942138671875,292.3058166503906,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678052156232,2.0996737681855393e-09,0.0009678031201474,-0.0045522288419306,0.0,0.0,0.0,-0.005853705573827,60.0,7.482095241546631,-0.0,-6.38610515579785e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.095080167753622e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,9.577561286278068e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,7.073955930536613e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.577560558682308e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0004543178365565,285.6525573730469,294.1499938964844,291.7641906738281,291.4399719238281,292.9319763183594,292.2873840332031,286.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969078100752,2.2485102668667878e-09,0.0009690758306533,-0.0049422369338572,0.0,0.0,0.0,-0.0059274900704622,60.0,7.542387008666992,-0.0,-6.402915175840462e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,9.10741073312238e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.590546687832102e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,7.083546370267868e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,9.59054523264058e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260009765625,0.0,0.0,0.0004549337609205,285.65594482421875,294.1499938964844,291.7796936035156,291.45538330078125,292.9220275878906,292.26837158203125,286.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703918476589,2.402127385892072e-09,0.0009703894611448,-0.0053447699174284,0.0,0.0,0.0,-0.0060036447830498,60.0,7.600472927093506,-0.0,-6.420287235187061e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.120027971221134e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.6038325864356e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.093360181897879e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,9.60383185883984e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,0.0004555640334729,285.6593322753906,294.1499938964844,291.795166015625,291.470703125,292.9122619628906,292.2491149902344,286.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717361535876,2.559315204209156e-09,0.0009717335924506,-0.0057566566392779,0.0,0.0,0.0,-0.0060815699398517,60.0,7.657046318054199,-0.0,-6.43808846234606e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,9.13289186428301e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334777832031,0.0,0.0,9.617378964321688e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,7.103365351213142e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,9.617377509130164e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0004562065878417,285.6627197265625,294.1499938964844,291.8105163574219,291.4859313964844,292.9027099609375,292.2296447753906,286.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731067111715,2.719572789189328e-09,0.0009731040336191,-0.006176583468914,0.0,0.0,0.0,-0.0061610168777406,60.0,7.711776256561279,-0.0,-6.456262013898595e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.145878721028566e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,9.631054854253308e-05,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,7.113466563168913e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.534912109375,0.0,0.0,9.631054126657546e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,0.0004568553413264,285.6661071777344,294.1499938964844,291.82574462890625,291.50103759765625,292.8933410644531,292.2102966308594,286.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744904236868,2.8813693653262362e-09,0.0009744875715114,-0.0066005405969917,0.0,0.0,0.0,-0.006241226568818,60.0,7.765337944030762,-0.0,-6.474636649045351e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,9.158944158116356e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.644813690101728e-05,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,7.123628165572882e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.644812234910204e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004575079656206,285.6695251464844,294.1499938964844,291.8408203125,291.5159912109375,292.8841857910156,292.1912536621094,286.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758825181052,3.0441391629665304e-09,0.0009758794913068,-0.0070270439609885,0.0,0.0,0.0,-0.0063219186849892,60.0,7.817378044128418,-0.0,-6.493147708397373e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.171979763777928e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,9.658541239332408e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,7.133767212508246e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,9.658539784140884e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,0.0004581591347232,285.6729431152344,294.1499938964844,291.8556823730469,291.5307006835937,292.8752136230469,292.1726989746094,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772714693099,3.206545251543957e-09,0.0009772682096809,-0.0074525908567011,0.0,0.0,0.0,-0.0064024305902421,60.0,7.8683180809021,-0.0,-6.511643846351944e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,9.184904774883762e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,9.672150918049738e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,7.143819675548002e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,9.672150190453976e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0004588047449942,285.6763916015625,294.1499938964844,291.87030029296875,291.54522705078125,292.866455078125,292.15496826171875,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786485461518,3.367562229072973e-09,0.0009786451701074,-0.0078744934871792,0.0,0.0,0.0,-0.0064822542481124,60.0,7.917800903320312,-0.0,-6.530007823357664e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,9.197632607538252e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,9.685553959570824e-05,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,7.15371934347786e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.685553231975064e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,0.0004594405472744,285.6798095703125,294.1499938964844,291.8846740722656,291.5594482421875,292.8578491210937,292.1380310058594,286.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800046682357,3.526131386877296e-09,0.0009800011757761,-0.008289978839457,0.0,0.0,0.0,-0.0065608639270067,60.0,7.966137886047363,-0.0,-6.548117426063983e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,9.210054849972948e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,9.698635403765364e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,7.163380359997973e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509338378906,0.0,0.0,9.698633948573844e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0004600610700435,285.6832580566406,294.1499938964844,291.8987121582031,291.5733947753906,292.8494567871094,292.122314453125,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813281940296,3.6808878167704494e-09,0.0009813244687393,-0.0086954701691865,0.0,0.0,0.0,-0.0066375834867358,60.0,8.012937545776367,-0.0,-6.56581633506903e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,9.222122753271832e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.711343591334298e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,7.172767072916031e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,9.711342136142775e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.00046066386858,285.6867370605469,294.1499938964844,291.9124450683594,291.5870056152344,292.8412475585937,292.10772705078125,286.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826140012592,3.8312335526313746e-09,0.0009826101595535,-0.0090893991291522,0.0,0.0,0.0,-0.006712116766721,60.0,8.05843448638916,-0.0,-6.583033496099233e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,9.233676973963156e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,9.723510447656736e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,7.181753608165309e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,9.723509720060974e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0004612410266418,285.690185546875,294.1499938964844,291.92578125,291.6002197265625,292.8332214355469,292.0946044921875,286.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975180185022964e-09,0.0009838411351665,-0.0094665586948394,0.0,0.0,0.0,-0.0067834774963557,60.0,8.102287292480469,-0.0,-6.599538693308207e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.244766260962932e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,9.7351883596275e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,7.190378528321162e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,9.735186904435976e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.0004617949889507,285.69366455078125,294.1499938964844,291.938720703125,291.6130676269531,292.8253479003906,292.0826721191406,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850265923887,4.113334117761269e-09,0.0009850225178524,-0.0098285367712378,0.0,0.0,0.0,-0.0068519664928317,60.0,8.144830703735352,-0.0,-6.615399428255841e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,9.255191253032537e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,9.74616632447578e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.56640625,0.0,0.0,7.198486855486408e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.746164869284256e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5644836425781,0.0,0.0,0.000462315743789,285.6971740722656,294.1499938964844,291.95123291015625,291.6254577636719,292.8176574707031,292.07232666015625,286.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861374273896,4.243211559895599e-09,0.000986133236438,-0.010168825276196,0.0,0.0,0.0,-0.0069163530133664,60.0,8.185609817504883,-0.0,-6.630327220591425e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,9.264994878321886e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,9.756490180734544e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,7.206112059066072e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56719970703125,0.0,0.0,9.756488725543022e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0004628054448403,285.7006530761719,294.1499938964844,291.9632568359375,291.63739013671875,292.81011962890625,292.063232421875,286.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871820220723,4.3653467507454025e-09,0.0009871775982901,-0.0104888258501887,0.0,0.0,0.0,-0.0069769006222486,60.0,8.224900245666504,-0.0,-6.64438033481929e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,9.27400469663553e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,9.76597730186768e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57293701171875,0.0,0.0,7.213119533844292e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,9.765975846676156e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0004632554773706,285.70416259765625,294.1499938964844,291.97479248046875,291.6488037109375,292.8027648925781,292.0557861328125,286.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881419828161,4.477587633999747e-09,0.0009881374426186,-0.0107829011976718,0.0,0.0,0.0,-0.0070325438864529,60.0,8.26214599609375,-0.0,-6.657307949353708e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,9.282348764827476e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57537841796875,0.0,0.0,9.774763748282568e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,7.219608960440382e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,9.774763020686804e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0004636723024304,285.7076721191406,294.1499938964844,291.9857482910156,291.6596984863281,292.7955627441406,292.04949951171875,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890310466289,4.581540036241449e-09,0.000989026390016,-0.0110552562400698,0.0,0.0,0.0,-0.0070840776897966,60.0,8.297831535339355,-0.0,-6.669292673677776e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,9.289795707445592e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.782606502994896e-05,298.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,7.225401350297034e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,9.782605047803372e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,0.0004640443075913,285.711181640625,294.1499938964844,291.99615478515625,291.6700134277344,292.7885131835937,292.0447082519531,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898245334625,4.6743218184985835e-09,0.0009898198768496,-0.0112983426079154,0.0,0.0,0.0,-0.007130074314773,60.0,8.331364631652832,-0.0,-6.679997710534735e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,9.296525968238711e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819396972656,0.0,0.0,9.78969328571111e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827331542969,0.0,0.0,7.230635674204677e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,9.789691830519588e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809020996094,0.0,0.0,0.0004643804859369,285.7146911621094,294.1499938964844,292.0059509277344,291.6797180175781,292.7815856933594,292.0409240722656,286.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905416518449,4.758160976336967e-09,0.0009905368788167,-0.0115179978311061,0.0,0.0,0.0,-0.0071716369129717,60.0,8.363212585449219,-0.0,-6.689678855309468e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,9.302299440605566e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,9.79577307589352e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,7.235126395244151e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,9.795771620701998e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.0004646688757929,285.7182312011719,294.1499938964844,292.0151062011719,291.68878173828125,292.7748107910156,292.0384521484375,286.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911567904055,4.830083888407444e-09,0.0009911519009619,-0.0117064323276281,0.0,0.0,0.0,-0.0072072925977408,60.0,8.392715454101562,-0.0,-6.697990073689652e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.30734968278557e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,9.801091073313728e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,7.239053957164288e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5869445800781,0.0,0.0,9.801090345717968e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,0.0004649211477953,285.72174072265625,294.1499938964844,292.0235900878906,291.6972045898437,292.7681579589844,292.0367736816406,286.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916948620229,4.893001559480581e-09,0.0009916899725794,-0.0118712717667222,0.0,0.0,0.0,-0.0072384839877486,60.0,8.420551300048828,-0.0,-6.705264610218364e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908203125,0.0,0.0,9.31145914364606e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,9.805418812902644e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,7.24225101293996e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.805418085306884e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907897949219,0.0,0.0,0.0004651264462154,285.72528076171875,294.1499938964844,292.0313415527344,291.70489501953125,292.7616577148437,292.0360717773437,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921328164637,4.944200160394985e-09,0.0009921278106048,-0.0120054073631763,0.0,0.0,0.0,-0.0072638657875359,60.0,8.445914268493652,-0.0,-6.711186983920926e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,9.314765338785946e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,9.808900358621032e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,7.244822336360812e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,9.80889963102527e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0004652915813494,285.72882080078125,294.1499938964844,292.0383605957031,291.7118530273437,292.7552490234375,292.0360107421875,286.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924850892275,4.98538366144885e-09,0.0009924800833687,-0.0121133038774132,0.0,0.0,0.0,-0.0072842822410166,60.0,8.469270706176758,-0.0,-6.715952594049669e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,9.317159856436774e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,9.811422205530108e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,7.246684253914282e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.811420750338584e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0004654112271964,285.7323608398437,294.1499938964844,292.0445861816406,291.718017578125,292.7489624023437,292.0366516113281,286.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992740271613,5.0152135777636894e-09,0.0009927352657541,-0.0121914558112621,0.0,0.0,0.0,-0.0072990707121789,60.0,8.490190505981445,-0.0,-6.719405831745462e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,9.318796219304204e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,9.813144424697384e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,7.247956818901002e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002197265625,0.0,0.0,9.813143697101624e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,0.0004654929216485,285.73590087890625,294.1499938964844,292.04998779296875,291.723388671875,292.7427673339844,292.0376892089844,286.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929145453497,5.035589278890029e-09,0.0009929095394909,-0.0122448373585939,0.0,0.0,0.0,-0.0073091718368232,60.0,8.509092330932617,-0.0,-6.721764833628185e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,9.319896344095469e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,9.814303484745324e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,7.24881247151643e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,9.8143020295538e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0004655478987842,285.7394714355469,294.1499938964844,292.054443359375,291.727783203125,292.7366943359375,292.03912353515625,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930317755788,5.049291207370743e-09,0.00099302676972,-0.0122807342559099,0.0,0.0,0.0,-0.0073159649036824,60.0,8.525572776794434,-0.0,-6.723351475557139e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,9.321003017248586e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,9.815469093155116e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,7.24967394489795e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,9.815467637963592e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0004656031960621,285.7430114746094,294.1499938964844,292.0577697753906,291.7311096191406,292.7306823730469,292.0407409667969,286.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931495878845,5.063078845068958e-09,0.0009931444656103,-0.0123168565332889,0.0,0.0,0.0,-0.0073227998800575,60.0,8.539939880371094,-0.0,-6.724948065084392e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,9.322109690401704e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,9.816633973969148e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,7.250533963087946e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,9.816633246373384e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,0.0004656584642361,285.7465515136719,294.1499938964844,292.0600891113281,291.7333984375,292.7247619628906,292.0425109863281,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932675166055,5.076856712804556e-09,0.0009932623943313,-0.0123529527336359,0.0,0.0,0.0,-0.0073296301998198,60.0,8.551679611206055,-0.0,-6.726543944068909e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,9.323197446065024e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,9.81777993729338e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,7.251380156958476e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,9.817778482101858e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.0004657128010876,285.7501220703125,294.1499938964844,292.0613708496094,291.73468017578125,292.7189025878906,292.04425048828125,286.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933833498507,5.090406318686291e-09,0.0009933782275766,-0.0123884510248899,0.0,0.0,0.0,-0.0073363473638892,60.0,8.561678886413574,-0.0,-6.728113532972202e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
