time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.324272105004638e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183776855469,0.0,0.0,9.818911348702386e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,7.252216164488345e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,9.818909893510865e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,0.000465766468551,285.753662109375,294.1499938964844,292.0617370605469,291.7350158691406,292.7131042480469,292.0458984375,286.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934977861121,5.103788947025123e-09,0.0009934926638379,-0.0124235115945339,0.0,0.0,0.0,-0.0073429816402494,60.0,8.569389343261719,-0.0,-6.72966393722163e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.32533512241207e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.820030390983447e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,7.253042713273317e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,9.820029663387686e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,0.0004658195830415,285.7572326660156,294.1499938964844,292.0611877441406,291.7344970703125,292.70733642578125,292.04736328125,286.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025470013914e-09,0.0009936058195307,-0.0124581893905997,0.0,0.0,0.0,-0.0073495437391102,60.0,8.57529067993164,-0.0,-6.731197288445402e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.326384315500036e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,9.821135608945042e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,7.253858348121867e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,9.82113415375352e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0004658719990402,285.76080322265625,294.1499938964844,292.0597839355469,291.73309326171875,292.7016296386719,292.048583984375,286.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937227005138,5.130093683192172e-09,0.0009937175782397,-0.0124924276024103,0.0,0.0,0.0,-0.0073560220189392,60.0,8.579387664794922,-0.0,-6.732712165558041e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,9.327421139460056e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,9.822227730182932e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,7.25466525182128e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,9.822226274991408e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0004659238038584,285.76434326171875,294.1499938964844,292.0575866699219,291.7309265136719,292.6959533691406,292.0495300292969,286.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143009573771451e-09,0.0009938280563801,-0.0125262644141912,0.0,0.0,0.0,-0.0073624248616397,60.0,8.581962585449219,-0.0,-6.734208568559552e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,9.328444139100613e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,9.823303844314069e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324462890625,0.0,0.0,7.25546051398851e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302795410156,0.0,0.0,9.823303116718308e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0004659748810809,285.7679138183594,294.1499938964844,292.0546569824219,291.7279968261719,292.6903076171875,292.0500793457031,286.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939421433955,5.1557433877746925e-09,0.000993936904706,-0.0125596253201365,0.0,0.0,0.0,-0.0073687378317117,60.0,8.582564353942871,-0.0,-6.735684365821727e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,9.32945476961322e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,9.824369044508784e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,7.256247045006603e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,9.824367589317262e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0004660253762267,285.771484375,294.1499938964844,292.0509948730469,291.724365234375,292.6846618652344,292.05029296875,286.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833509323078e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749800212681,60.0,8.581839561462402,-0.0,-6.737144531143714e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,9.330450848210604e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.825417510000987e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,7.257021206896752e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.825416782405227e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,0.000466075114673,285.7750549316406,294.1499938964844,292.04669189453125,291.7200927734375,292.6790466308594,292.0500183105469,286.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941558819264,5.180736284415843e-09,0.0009941506432369,-0.0126251028850674,0.0,0.0,0.0,-0.0073811276815831,60.0,8.579368591308594,-0.0,-6.738581959098155e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,9.33143455768004e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,9.826453606365249e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,7.257786637637764e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,9.826452878769488e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0004661242710426,285.77862548828125,294.1499938964844,292.0417785644531,291.7152404785156,292.6734313964844,292.0494079589844,286.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572102308273,0.0,0.0,0.0,-0.0073872036300599,60.0,8.575718879699707,-0.0,-6.740003044569677e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,9.332402987638488e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,9.827472968026996e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,7.258539699250832e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,9.827472240431234e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0004661726416088,285.7821960449219,294.1499938964844,292.03631591796875,291.7098083496094,292.6678161621094,292.0482482910156,286.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943637996912,5.2050466159414555e-09,0.0009943585610017,-0.0126887932419776,0.0,0.0,0.0,-0.0073931794613599,60.0,8.57051944732666,-0.0,-6.741400682130917e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.333358320873232e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,9.8284799605608e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,7.259283302119002e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.828478505369276e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0004662203718908,285.7857666015625,294.1499938964844,292.03033447265625,291.7038879394531,292.6622009277344,292.04669189453125,286.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.216951315389906e-09,0.0009944603079929,-0.0127199804410338,0.0,0.0,0.0,-0.0073990812525153,60.0,8.564288139343262,-0.0,-6.742781266666499e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,9.334297647001222e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.829468035604803e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,7.260013080667704e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,9.829467308009043e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509094238281,0.0,0.0,0.0004662672872655,285.7893371582031,294.1499938964844,292.0238952636719,291.697509765625,292.6565856933594,292.0445861816406,286.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945655474439,5.228641963839209e-09,0.0009945603087544,-0.0127506088465452,0.0,0.0,0.0,-0.0074048768728971,60.0,8.5567045211792,-0.0,-6.744136982206328e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,9.335222421213984e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,9.830442286329344e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,7.260732672875747e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,9.830441558733582e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0004663135041482,285.7929077148437,294.1499938964844,292.0170288085937,291.6907043457031,292.65093994140625,292.04205322265625,286.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240165190656398e-09,0.000994658912532,-0.0127807976678013,0.0,0.0,0.0,-0.0074105896055698,60.0,8.54810905456543,-0.0,-6.745473513092294e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,9.336131915915756e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,9.83139980235137e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,7.261439895955846e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,9.831398347159848e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0004663589061237,285.7964782714844,294.1499938964844,292.00982666015625,291.6835632324219,292.6452941894531,292.0390319824219,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947608923539,5.2514845805262675e-09,0.0009947556536644,-0.0128104528412222,0.0,0.0,0.0,-0.0074162008240818,60.0,8.538541793823242,-0.0,-6.746786596067977e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,9.33702540351078e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618957519531,0.0,0.0,9.832341311266646e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,7.262134749908e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,9.832339856075124e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0004664035513997,285.800048828125,294.1499938964844,292.0022888183594,291.67608642578125,292.6396484375,292.0356750488281,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.262618341106417e-09,0.0009948508813977,-0.0128396209329366,0.0,0.0,0.0,-0.0074217203073203,60.0,8.528204917907715,-0.0,-6.748078362761589e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.337899973616004e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,9.83326171990484e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659545898437,0.0,0.0,7.262815051944926e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,9.83326099230908e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,0.0004664472362492,285.8036193847656,294.1499938964844,291.9945068359375,291.6683654785156,292.6339416503906,292.0317687988281,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949492523446,5.273507408531941e-09,0.0009949440136551,-0.0128681482747197,0.0,0.0,0.0,-0.0074271187186241,60.0,8.516895294189453,-0.0,-6.749341707745772e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.338759991806e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.834166849032044e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,7.26348371244967e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,9.834166121436284e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0004664901935029,285.80718994140625,294.1499938964844,291.98651123046875,291.6604309082031,292.6282653808594,292.02752685546875,286.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2842130671137966e-09,0.0009950355160981,-0.0128961950540542,0.0,0.0,0.0,-0.0074324258603155,60.0,8.50497055053711,-0.0,-6.75058373644788e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,9.339599637314676e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.835051605477928e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,7.264137093443424e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,9.835050150286406e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711120605469,0.0,0.0,0.0004665321321226,285.810791015625,294.1499938964844,291.97833251953125,291.65234375,292.6225280761719,292.0228271484375,286.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951302781701,5.294670035738136e-09,0.0009951249230653,-0.0129235899075865,0.0,0.0,0.0,-0.0074376096017658,60.0,8.492327690124512,-0.0,-6.751797343440559e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.34042182052508e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,9.835917444434016e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,7.26477665011771e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,9.835915989242494e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,0.0004665732267312,285.8143615722656,294.1499938964844,291.9700622558594,291.64410400390625,292.6167907714844,292.017822265625,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952178224921,5.304911177006488e-09,0.0009952124673873,-0.0129504213109612,0.0,0.0,0.0,-0.0074426867067813,60.0,8.479204177856445,-0.0,-6.752986081437484e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,9.341223631054164e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,9.836761455517262e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,7.265399472089484e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,9.8367607279215e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.0004666132444981,285.81793212890625,294.1499938964844,291.9617004394531,291.6358337402344,292.6109924316406,292.0124206542969,286.7034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995303154923,5.314892970176288e-09,0.0009952979162335,-0.0129765709862113,0.0,0.0,0.0,-0.0074476352892816,60.0,8.465564727783203,-0.0,-6.754144266096773e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,9.342005796497688e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,9.837585093919188e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,7.26600774214603e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,9.837583638727664e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812438964844,0.0,0.0,0.0004666523309424,285.8215026855469,294.1499938964844,291.95330810546875,291.6275329589844,292.605224609375,292.0067443847656,286.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953865082934,5.3246318465483e-09,0.0009953811531886,-0.0130020854994654,0.0,0.0,0.0,-0.0074524632655084,60.0,8.451590538024902,-0.0,-6.75527473958937e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,9.342766861664133e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,9.838386904448272e-05,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861572265625,0.0,0.0,7.266600005095825e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.838385449256748e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.000466690340545,285.8250732421875,294.1499938964844,291.9449768066406,291.6192321777344,292.5993957519531,292.00079345703125,286.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.334112263000179e-09,0.0009954621782526,-0.0130269220098853,0.0,0.0,0.0,-0.0074571631848812,60.0,8.437304496765137,-0.0,-6.75637537028706e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,9.343505371361972e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.839164704317228e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,7.267174805747345e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,9.839163976721466e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0004667272733058,285.82867431640625,294.1499938964844,291.93670654296875,291.6110534667969,292.59356689453125,291.9945678710937,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955462301149,5.343314235517482e-09,0.0009955408750101,-0.0130510292947292,0.0,0.0,0.0,-0.0074617248028516,60.0,8.422821044921875,-0.0,-6.757444026561643e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,9.344222053186968e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,9.839919221121818e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,7.267732144100592e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,9.839918493526056e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0004667630710173,285.8322448730469,294.1499938964844,291.9285583496094,291.6029663085937,292.5876770019531,291.9881591796875,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956225985661,5.352239096367839e-09,0.0009956172434613,-0.0130744101479649,0.0,0.0,0.0,-0.0074661495164036,60.0,8.40822696685791,-0.0,-6.758479997870381e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,9.3449154519476e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,9.84064899967052e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,7.268271292559803e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.840647544478998e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0004667976754717,285.8358154296875,294.1499938964844,291.9205627441406,291.5950622558594,292.5818176269531,291.9815979003906,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956964058801,5.360864641090757e-09,0.0009956910507753,-0.0130970077589154,0.0,0.0,0.0,-0.007470425684005,60.0,8.393617630004883,-0.0,-6.759481152585067e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,9.345584112452344e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,9.841353312367572e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.268791523529217e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977233886719,0.0,0.0,9.841352584771812e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981506347656,0.0,0.0,0.0004668310866691,285.8393859863281,294.1499938964844,291.912841796875,291.5873718261719,292.5758972167969,291.97491455078125,286.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957676520571,5.369197975113593e-09,0.0009957622969523,-0.0131188398227095,0.0,0.0,0.0,-0.0074745565652847,60.0,8.379058837890625,-0.0,-6.760448911791175e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,9.346227307105436e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,9.842030704021454e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,7.269292109413072e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,9.842029976425692e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0004668632464017,285.8429870605469,294.1499938964844,291.9053649902344,291.5799560546875,292.57000732421875,291.9681091308594,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958361042663,5.3772084562808695e-09,0.0009958307491615,-0.0131398253142833,0.0,0.0,0.0,-0.0074785277247428,60.0,8.364645957946777,-0.0,-6.761379012232285e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,9.346845763502644e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70574951171875,0.0,0.0,9.842681174632162e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,7.269772322615609e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,9.8426804470364e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.000466894096462,285.8465576171875,294.1499938964844,291.898193359375,291.5728759765625,292.5640869140625,291.9612731933594,286.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959018789231,5.384900525484681e-09,0.0009958965238183,-0.0131599772721529,0.0,0.0,0.0,-0.0074823410250246,60.0,8.350468635559082,-0.0,-6.76227287499387e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.347435843665151e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,9.843303269008176e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,7.270231435541064e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078857421875,0.0,0.0,9.843302541412412e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,0.0004669236077461,285.8501281738281,294.1499938964844,291.89141845703125,291.566162109375,292.5581359863281,291.95440673828125,286.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.3922550868890085e-09,0.0009959593880921,-0.0131792444735765,0.0,0.0,0.0,-0.0074859871529042,60.0,8.336585998535156,-0.0,-6.763126947362252e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,9.347997547592968e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,9.843894804362208e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,7.270668720593676e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,9.843894076766446e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117004394531,0.0,0.0,0.0004669516638386,285.85369873046875,294.1499938964844,291.88507080078125,291.5598449707031,292.5522155761719,291.9476013183594,286.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960246970877,5.399249936033357e-09,0.0009960192255675,-0.0131975701078772,0.0,0.0,0.0,-0.0074894549325108,60.0,8.323153495788574,-0.0,-6.763939097709226e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,9.34853233047761e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.844457963481544e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,7.271084177773446e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,9.844457235885784e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.000466978381155,285.8572998046875,294.1499938964844,291.879150390625,291.5539855957031,292.5462646484375,291.9408569335937,286.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099608162418,5.405905945110589e-09,0.0009960761526599,-0.0132150072604417,0.0,0.0,0.0,-0.0074927546083927,60.0,8.310159683227539,-0.0,-6.764712168205733e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,9.349035826744512e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71929931640625,0.0,0.0,9.844987653195858e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,7.271475624293089e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,9.844986925600097e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0004670034977607,285.8608703613281,294.1499938964844,291.873779296875,291.5486755371094,292.54034423828125,291.9342346191406,286.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961351752281,5.4121698234155255e-09,0.0009961297037079,-0.0132314171642065,0.0,0.0,0.0,-0.0074958596378564,60.0,8.297811508178711,-0.0,-6.765439763967154e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,9.349509491585196e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226867675781,0.0,0.0,9.845486783888192e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,7.271844515344128e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,9.84548605629243e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0004670271882787,285.86444091796875,294.1499938964844,291.86895751953125,291.5438842773437,292.534423828125,291.9277648925781,286.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961855830624,5.4180699926575934e-09,0.0009961802279576,-0.0132468743249773,0.0,0.0,0.0,-0.0074987849220633,60.0,8.286111831665039,-0.0,-6.76612543770716e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.349951869808136e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,9.8459524451755e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,7.272187940543517e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,9.845951717579736e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0004670492489822,285.8680114746094,294.1499938964844,291.8647766113281,291.53973388671875,292.52850341796875,291.9215087890625,286.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962326148524,5.423572257967635e-09,0.0009962272597476,-0.0132612893357872,0.0,0.0,0.0,-0.0075015127658843,60.0,8.275164604187012,-0.0,-6.766764926169344e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,9.35036296141334e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,9.846386092249304e-05,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,7.272508082678542e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,9.84638463705778e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,0.0004670698253903,285.87158203125,294.1499938964844,291.8612365722656,291.5362243652344,292.5226135253906,291.9154663085937,286.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,5.428697491538513e-09,0.0009962710319086,-0.0132747162133455,0.0,0.0,0.0,-0.0075040534138679,60.0,8.264942169189453,-0.0,-6.767360360981911e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.350737673230468e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.846780449151991e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,7.27279984857887e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,9.846779721556231e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0004670885391533,285.8751525878906,294.1499938964844,291.8583984375,291.5334167480469,292.5167236328125,291.9097595214844,286.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963164338842,5.43336176050957e-09,0.000996310962364,-0.0132869351655244,0.0,0.0,0.0,-0.0075063654221594,60.0,8.2558012008667,-0.0,-6.76790179454656e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,9.351083281217144e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,9.847144247032702e-05,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,7.273068331414834e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.84714279184118e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.0004671057977247,285.8787536621094,294.1499938964844,291.8563537597656,291.5313720703125,292.5108947753906,291.90435791015625,286.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963531047105,5.437659655882498e-09,0.0009963477496057,-0.0132981957867741,0.0,0.0,0.0,-0.0075084962882101,60.0,8.247535705566406,-0.0,-6.7684013060898e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388610839844,0.0,0.0,9.3513895990327e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396240234375,0.0,0.0,9.84746657195501e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.740234375,0.0,0.0,7.273306255228817e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,9.847465844359248e-05,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0004671211063396,285.88232421875,294.1499938964844,291.8551025390625,291.5301208496094,292.5050964355469,291.8994140625,286.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963857010006,5.441472605838271e-09,0.0009963803458958,-0.0133081842213869,0.0,0.0,0.0,-0.0075103864073753,60.0,8.24052906036377,-0.0,-6.768844684756914e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,9.351665357826278e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.847756882663816e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,7.273520895978436e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,9.847755427472292e-05,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0004671348433475,285.8858947753906,294.1499938964844,291.8547058105469,291.5297546386719,292.49932861328125,291.8948059082031,286.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444899198181474e-09,0.0009964095661416,-0.0133171612396836,0.0,0.0,0.0,-0.0075120851397514,60.0,8.234550476074219,-0.0,-6.76924258868894e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,9.351900371257216e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,9.84800499281846e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,7.273704250110313e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,9.848003537626936e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.0004671466303989,285.88946533203125,294.1499938964844,291.855224609375,291.5302429199219,292.49365234375,291.8907775878906,286.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964401833713,5.4478306310556945e-09,0.0009964347118511,-0.0133248409256339,0.0,0.0,0.0,-0.0075135384686291,60.0,8.230010032653809,-0.0,-6.76958293865937e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
