time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,9.35210264287889e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,9.848217450780794e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,7.27386141079478e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,9.848216723185033e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.000467156729428,285.8930358886719,294.1499938964844,291.856689453125,291.5317077636719,292.4880065917969,291.8871765136719,286.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964562486857,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,8.226659774780273,-0.0,-6.769875682266503e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.352264169137924e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532043457031,0.0,0.0,9.848387708188966e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,7.273986557265744e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,9.848386252997444e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0004671647911891,285.8966064453125,294.1499938964844,291.8591613769531,291.5341491699219,292.482421875,291.88427734375,286.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964788332581,5.4523505710335485e-09,0.000996473361738,-0.0133366817608475,0.0,0.0,0.0,-0.0075157792307436,60.0,8.22502326965332,-0.0,-6.770108740283831e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.352390770800412e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,9.848520858213304e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,7.274084782693535e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,9.848519403021784e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,0.0004671711067203,285.9001770019531,294.1499938964844,291.8626708984375,291.53765869140625,292.4769287109375,291.88201904296875,286.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.453922202747208e-09,0.0009964867495,-0.0133407991379499,0.0,0.0,0.0,-0.0075165582820773,60.0,8.224861145019531,-0.0,-6.770291349766921e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,9.352478082291782e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.848612535279244e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.274152449099347e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,9.848611807683484e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,0.0004671754722949,285.9037475585937,294.1499938964844,291.8673095703125,291.542236328125,292.4715576171875,291.8804016113281,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965015342459,5.455005780419242e-09,0.0009964960627257,-0.0133436378091573,0.0,0.0,0.0,-0.0075170956552028,60.0,8.226298332214355,-0.0,-6.770417115831151e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,9.35252828639932e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.848665649769828e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,7.274191739270464e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,9.848664922174066e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,0.0004671779752243,285.9073181152344,294.1499938964844,291.8730773925781,291.5479736328125,292.4662170410156,291.8794250488281,286.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965068893507,5.455630613937501e-09,0.0009965014178305,-0.0133452750742435,0.0,0.0,0.0,-0.0075174053199589,60.0,8.229226112365723,-0.0,-6.7704895911902e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,9.352536289952695e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76678466796875,0.0,0.0,9.848673653323203e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,7.274198287632316e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,9.848672925727442e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0004671783826779,285.9108581542969,294.1499938964844,291.88006591796875,291.5549011230469,292.4610290527344,291.8793334960937,286.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965077042579,5.455726093117619e-09,0.0009965022327378,-0.0133455246686935,0.0,0.0,0.0,-0.0075174528174102,60.0,8.234270095825195,-0.0,-6.770500959873972e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,9.352509368909524e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,9.848645277088508e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707214355469,0.0,0.0,7.274177187355235e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,9.848644549492748e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,0.0004671770439017,285.9144287109375,294.1499938964844,291.8883056640625,291.56304931640625,292.4559326171875,291.87994384765625,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965047938749,5.455386808961293e-09,0.0009964993223547,-0.0133446361869573,0.0,0.0,0.0,-0.0075172847136855,60.0,8.24094009399414,-0.0,-6.770461169480768e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,9.352439519716428e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,9.848571789916603e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,7.274122617673129e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,9.848571062320843e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,0.0004671735514421,285.9179992675781,294.1499938964844,291.8978271484375,291.572509765625,292.4509582519531,291.88153076171875,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996497226879,5.4545088445934214e-09,0.0009964917553588,-0.0133423367515206,0.0,0.0,0.0,-0.0075168493203818,60.0,8.24988079071045,-0.0,-6.770359561869554e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,9.35233401833102e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,9.848460467765108e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,7.274040399352089e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.848459740169346e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0004671682836487,285.92156982421875,294.1499938964844,291.90869140625,291.5832824707031,292.4461364746094,291.8838806152344,286.7839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964860510081,5.453192120086214e-09,0.0009964805794879,-0.0133388862013816,0.0,0.0,0.0,-0.007516196463257,60.0,8.260605812072754,-0.0,-6.77020608463863e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.352185588795692e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,9.848304762272164e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,7.273925439221784e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,9.848304034676404e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.000467160862172,285.9251403808594,294.1499938964844,291.92095947265625,291.5954284667969,292.44146728515625,291.8873596191406,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964702185243,5.451339379902721e-09,0.0009964647470042,-0.0133340330794453,0.0,0.0,0.0,-0.0075152781791985,60.0,8.273820877075195,-0.0,-6.769990790189695e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,9.352002234663814e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.848111221799628e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,7.273782830452546e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,9.848110494203866e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0004671517235692,285.9286804199219,294.1499938964844,291.9346618652344,291.6090393066406,292.4369201660156,291.8916931152344,286.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964505443349,5.449051432293572e-09,0.0009964451892301,-0.0133280381560325,0.0,0.0,0.0,-0.0075141438283026,60.0,8.288969039916992,-0.0,-6.769725047206522e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.351776679977776e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,9.847874025581405e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,7.273607479874045e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860412597656,0.0,0.0,9.847873297985645e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.000467140431283,285.9322509765625,294.1499938964844,291.94989013671875,291.6241149902344,292.4325866699219,291.8972473144531,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.4462367948815435e-09,0.0009964210912585,-0.0133206648752093,0.0,0.0,0.0,-0.0075127482414245,60.0,8.306802749633789,-0.0,-6.769398197548071e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,9.351515473099424e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,9.847598994383588e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,7.273404480656609e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.847598266787828e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,0.0004671273927669,285.935791015625,294.1499938964844,291.96661376953125,291.6407165527344,292.42840576171875,291.9038391113281,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963987395167,5.442980732794922e-09,0.0009963932679966,-0.0133121348917484,0.0,0.0,0.0,-0.0075111342594027,60.0,8.326987266540527,-0.0,-6.769019478269912e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.351216431241482e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,9.847283945418894e-05,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,7.273171650012955e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928466796875,0.0,0.0,9.847283217823132e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0004671124625019,285.9393615722656,294.1499938964844,291.9849548339844,291.6589050292969,292.4244384765625,291.91162109375,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963667253032,5.439249495253762e-09,0.0009963613701984,-0.0133023597300052,0.0,0.0,0.0,-0.0075092846527695,60.0,8.349669456481934,-0.0,-6.768586047201097e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,9.35088173719123e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,9.846931789070368e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,7.272911170730367e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,9.846931061474606e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0004670957569032,285.9429016113281,294.1499938964844,292.00494384765625,291.6787109375,292.420654296875,291.9203796386719,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963311022147,5.4350799416624795e-09,0.0009963256306946,-0.0132914362475276,0.0,0.0,0.0,-0.0075072175823152,60.0,8.374671936035156,-0.0,-6.76810145705531e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,9.350509208161384e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,9.846539614954963e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,7.272621587617323e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,9.846538887359202e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0004670771595556,285.94647216796875,294.1499938964844,292.026611328125,291.7001953125,292.4171142578125,291.9306030273437,286.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099629140459,5.430433436259818e-09,0.0009962859330698,-0.0132792647927999,0.0,0.0,0.0,-0.0075049139559268,60.0,8.402851104736328,-0.0,-6.767562155118867e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,9.350102482130752e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,9.846111061051488e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046569824219,0.0,0.0,7.272305083461106e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.846110333455728e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.0004670568450819,285.95001220703125,294.1499938964844,292.04998779296875,291.723388671875,292.4137878417969,291.9419250488281,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.425364157929381e-09,0.0009962426265701,-0.0132659841328859,0.0,0.0,0.0,-0.0075024012476205,60.0,8.433393478393555,-0.0,-6.766973115190923e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,9.349641186418012e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075256347656,0.0,0.0,9.84562502708286e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,7.271945651154965e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,9.8456242994871e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80682373046875,0.0,0.0,0.0004670337657444,285.9535827636719,294.1499938964844,292.0744323730469,291.7471618652344,292.41070556640625,291.95465087890625,286.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961988544091,5.419606097234464e-09,0.000996193382889,-0.0132508985698223,0.0,0.0,0.0,-0.0074995467439293,60.0,8.466643333435059,-0.0,-6.766303783933837e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,9.349099855171517e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109130859375,0.0,0.0,9.845054592005908e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,7.271525100804865e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,9.845053864410148e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0004670067282859,285.9571228027344,294.1499938964844,292.09918212890625,291.7703552246094,292.4078674316406,291.9684143066406,286.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961411124095,5.412858161690792e-09,0.0009961356408894,-0.0132332211360335,0.0,0.0,0.0,-0.0074962014332413,60.0,8.500771522521973,-0.0,-6.765520055296292e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.348479215987028e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.844401211012156e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,7.271042704815045e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,9.844400483416392e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0004669757618103,285.9606628417969,294.1499938964844,292.1241760253906,291.7929992675781,292.40533447265625,291.983642578125,286.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960749885067,5.4051270126365125e-09,0.0009960695169866,-0.0132129667326807,0.0,0.0,0.0,-0.0074923685751855,60.0,8.535073280334473,-0.0,-6.764621929278293e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,9.347807645099238e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,9.843694715527818e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,7.270520291058347e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,9.843693987932056e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004669422050938,285.9642028808594,294.1499938964844,292.1495056152344,291.8150329589844,292.40301513671875,291.999755859375,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960033930838,5.396758595566098e-09,0.000995998037979,-0.0131910424679517,0.0,0.0,0.0,-0.0074882199987769,60.0,8.569042205810547,-0.0,-6.763649906815773e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,9.347087325295432e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,9.842935105552896e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,7.269959314726293e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.820068359375,0.0,0.0,9.842934377957135e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,0.0004669062036555,285.9677429199219,294.1499938964844,292.175048828125,291.8365478515625,292.4009704589844,292.0167541503906,286.8215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959265589714,5.387773338583201e-09,0.0009959212038666,-0.0131675032898783,0.0,0.0,0.0,-0.0074837659485638,60.0,8.602550506591797,-0.0,-6.76260611953694e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,9.346316801384091e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,9.842124563874675e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,7.269360503414646e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,9.842123836278915e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,0.0004668677574954,285.9712829589844,294.1499938964844,292.2008972167969,291.8575134277344,292.3991394042969,292.0346374511719,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958444861695,5.3781774589367615e-09,0.0009958391310647,-0.0131423640996217,0.0,0.0,0.0,-0.0074790087528526,60.0,8.635350227355957,-0.0,-6.761491988527268e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,9.345517173642293e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.827880859375,0.0,0.0,9.841282007982954e-05,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,7.268738409038633e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.841281280387192e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82720947265625,0.0,0.0,0.0004668277688324,285.9748229980469,294.1499938964844,292.2269897460937,291.87799072265625,292.3975830078125,292.0533142089844,286.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957592701539,5.368203215283529e-09,0.0009957537986338,-0.0131162339821457,0.0,0.0,0.0,-0.0074740638956427,60.0,8.667465209960938,-0.0,-6.76033380386798e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83062744140625,0.0,0.0,9.344693535240368e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,9.840414713835344e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,7.268098124768585e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,9.840413986239582e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.00046678664512,285.9783630371094,294.1499938964844,292.2533264160156,291.8979187011719,292.3962097167969,292.07257080078125,286.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.357941201822314e-09,0.0009956661378964,-0.0130893494933843,0.0,0.0,0.0,-0.0074689765460789,60.0,8.698945999145508,-0.0,-6.75914222370011e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,9.343856072518976e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.839532867772503e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,7.267446198966354e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,9.839532140176745e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0004667447938118,285.9819030761719,294.1499938964844,292.2798767089844,291.9173889160156,292.3951416015625,292.0926513671875,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955822024494,5.347501996766368e-09,0.0009955768473446,-0.0130620002746582,0.0,0.0,0.0,-0.007463801652193,60.0,8.729570388793945,-0.0,-6.757930037792903e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,9.343015699414536e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.83864811132662e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,7.2667928179726e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,9.83864738373086e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0004667028260882,285.9854431152344,294.1499938964844,292.3066711425781,291.93634033203125,292.394287109375,292.1132507324219,286.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954926790669,5.3370317054657335e-09,0.0009954873239621,-0.013034570030868,0.0,0.0,0.0,-0.0074586109258234,60.0,8.75960636138916,-0.0,-6.756714299172017e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.342185512650758e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,9.837774268817157e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,7.266147440532222e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,9.837773541221396e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0004666613822337,285.9889831542969,294.1499938964844,292.3337097167969,291.9548645019531,292.3937072753906,292.134521484375,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954042034223,5.3266884236791165e-09,0.0009953988483175,-0.0130074732005596,0.0,0.0,0.0,-0.0074534835293889,60.0,8.78882884979248,-0.0,-6.755513481948583e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,9.341369877802208e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.83691497822292e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.265512977028266e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,9.83691425062716e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0004666206077672,285.9925231933594,294.1499938964844,292.3609313964844,291.972900390625,292.3933410644531,292.1562805175781,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953172411769,5.3165170044167115e-09,0.0009953118860721,-0.0129808261990547,0.0,0.0,0.0,-0.0074484408833086,60.0,8.817484855651855,-0.0,-6.754333270464485e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,9.340587712358683e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,9.836091339820996e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,7.264903979375958e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.836090612225236e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475952148437,0.0,0.0,0.0004665815504267,285.9960327148437,294.1499938964844,292.38836669921875,291.9905090332031,292.39324951171875,292.1785888671875,286.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952337713912,5.306769690349711e-09,0.0009952285327017,-0.0129552893340587,0.0,0.0,0.0,-0.0074436087161302,60.0,8.845390319824219,-0.0,-6.75320137588642e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,9.339839016320184e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,9.835302626015618e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,7.264321902766824e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.835301898419856e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0004665441520046,285.99957275390625,294.1499938964844,292.4159851074219,292.0076904296875,292.3933410644531,292.2012939453125,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951540268957,5.2974411524076e-09,0.0009951487882062,-0.0129308504983782,0.0,0.0,0.0,-0.007438984233886,60.0,8.872735023498535,-0.0,-6.752119219299857e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,9.339146345155314e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,9.834572847466916e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,7.263783481903374e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,9.834572119871154e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0004665095475502,286.0030822753906,294.1499938964844,292.4437866210937,292.02447509765625,292.39373779296875,292.2245483398437,286.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950802195817,5.2888036172760175e-09,0.0009950748644769,-0.0129082221537828,0.0,0.0,0.0,-0.0074347020126879,60.0,8.89933967590332,-0.0,-6.7511166434997e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.338506788481028e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,9.833899821387604e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,7.263285806402564e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,9.833899093791842e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0004664775915443,286.0066223144531,294.1499938964844,292.4718017578125,292.0408630371094,292.3943786621094,292.2481994628906,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950120002031,5.280833104137628e-09,0.0009950066450983,-0.0128873400390148,0.0,0.0,0.0,-0.0074307504110038,60.0,8.925378799438477,-0.0,-6.75019151685774e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,9.337939991382882e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,9.83330319286324e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,7.262844883371145e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,9.83330246526748e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86114501953125,0.0,0.0,0.0004664493026211,286.0101318359375,294.1499938964844,292.4999389648437,292.0568542480469,292.395263671875,292.27227783203125,286.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949515806511,5.2737694211657535e-09,0.0009949463419616,-0.0128688346594572,0.0,0.0,0.0,-0.0074272491037845,60.0,8.950825691223145,-0.0,-6.749372261083408e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,9.337445226265118e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,9.832782234298064e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,7.262459985213354e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,9.832781506702304e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86456298828125,0.0,0.0,0.0004664245934691,286.013671875,294.1499938964844,292.5282592773437,292.0724792480469,292.3963317871094,292.2966613769531,286.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948988445103,5.267604130665404e-09,0.0009948936058208,-0.0128526827320456,0.0,0.0,0.0,-0.0074241925030946,60.0,8.975780487060547,-0.0,-6.748656744548498e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.337050869362427e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,9.832366777118295e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,7.262153667397797e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.832366049522534e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004664048901759,286.0171813964844,294.1499938964844,292.5567321777344,292.0877380371094,292.397705078125,292.3215026855469,286.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948568185791,5.262689395379993e-09,0.0009948515798896,-0.0128398071974515,0.0,0.0,0.0,-0.0074217561632394,60.0,9.000088691711426,-0.0,-6.748086178731684e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.336736547993496e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,9.83203572104685e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,7.26190919522196e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,9.832034993451089e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,0.0004663892032112,286.02069091796875,294.1499938964844,292.5853576660156,292.1026611328125,292.3992614746094,292.3466186523437,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948232909664,5.2587680876570175e-09,0.0009948180522769,-0.012829533778131,0.0,0.0,0.0,-0.0074198120273649,60.0,9.023971557617188,-0.0,-6.747631431380796e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,9.336540097137912e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,9.831828356254846e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,7.261755672516301e-05,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,9.831827628659084e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004663793661165,286.0242004394531,294.1499938964844,292.6141052246094,292.1172790527344,292.4010925292969,292.3721008300781,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948022197932,5.256311830237337e-09,0.0009947969811037,-0.0128230983391404,0.0,0.0,0.0,-0.0074185943230986,60.0,9.047324180603027,-0.0,-6.747346503743756e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,9.336449147667736e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,9.83173231361434e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,7.261685095727444e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,9.831731586018576e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87811279296875,0.0,0.0,0.000466374825919,286.0277099609375,294.1499938964844,292.6429748535156,292.1315612792969,292.4031066894531,292.3978576660156,286.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947925573214,5.25517585003854e-09,0.000994787318632,-0.012820123694837,0.0,0.0,0.0,-0.0074180313386023,60.0,9.070261001586914,-0.0,-6.747215053337642e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
