time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,9.33648261707276e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.831767965806648e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,7.261711289174855e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,9.831767238210888e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,0.0004663764848373,286.0312194824219,294.1499938964844,292.6719665527344,292.1455383300781,292.4054260253906,292.4239807128906,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947960497811,5.255588408914491e-09,0.0009947908110916,-0.012821203097701,0.0,0.0,0.0,-0.0074182357639074,60.0,9.092683792114258,-0.0,-6.747262659700938e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.33663613977842e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,9.831929492065684e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8859558105469,0.0,0.0,7.261830614879727e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88458251953125,0.0,0.0,9.831928764469922e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0004663841682486,286.03472900390625,294.1499938964844,292.7010803222656,292.15924072265625,292.4079284667969,292.4503479003906,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948124643415,5.257502433408945e-09,0.0009948071092367,-0.0128262182697653,0.0,0.0,0.0,-0.0074191843159496,60.0,9.11474609375,-0.0,-6.74748505957723e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,9.336931543657556e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,9.83224090305157e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,7.262060535140336e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.832240175455809e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0004663989238906,286.0382385253906,294.1499938964844,292.73028564453125,292.17266845703125,292.41070556640625,292.4770812988281,286.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948438964784,5.2611786038880845e-09,0.0009948385413736,-0.0128358490765094,0.0,0.0,0.0,-0.0074210069142282,60.0,9.136369705200195,-0.0,-6.747911385218687e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,9.337357187177986e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.832689102040604e-05,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,7.262391591211781e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,9.832688374444842e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89166259765625,0.0,0.0,0.0004664201987907,286.041748046875,294.1499938964844,292.75958251953125,292.18585205078125,292.4136962890625,292.5040588378906,286.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948891820386,5.2664836935889525e-09,0.0009948839433491,-0.0128497472032904,0.0,0.0,0.0,-0.0074236365035176,60.0,9.157655715942385,-0.0,-6.748526715227855e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,9.337926894659176e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8956604003906,0.0,0.0,9.833289368543774e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,7.262834697030485e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,9.833288640948012e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004664486623369,286.0452575683594,294.1499938964844,292.7889404296875,292.19879150390625,292.4169311523437,292.53131103515625,286.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949498344212,5.273576686448678e-09,0.0009949445957317,-0.0128683308139443,0.0,0.0,0.0,-0.0074271531775593,60.0,9.178622245788574,-0.0,-6.749349523715864e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,9.338642848888412e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,9.834042430156842e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,7.26339130778797e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,9.83404170256108e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.0004664844018407,286.0487670898437,294.1499938964844,292.81842041015625,292.21148681640625,292.4203796386719,292.5588073730469,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026086457,5.282488224622739e-09,0.0009950207313522,-0.0128916762769222,0.0,0.0,0.0,-0.007431570906192,60.0,9.199298858642578,-0.0,-6.750383363396395e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,9.339520329376684e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90240478515625,0.0,0.0,9.834966476773845e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,7.26407379261218e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,9.834965749178082e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0004665282322093,286.0522766113281,294.1499938964844,292.8479309082031,292.2239990234375,292.4241027832031,292.5865783691406,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951195679605,5.2934181482555695e-09,0.0009951142128556,-0.0129203107208013,0.0,0.0,0.0,-0.0074369893409311,60.0,9.219650268554688,-0.0,-6.751652392722465e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,9.34052950469777e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,9.836029494181275e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,7.26485886843875e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,9.836028766585514e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0004665786400437,286.0557556152344,294.1499938964844,292.87750244140625,292.2362976074219,292.4280090332031,292.6145935058594,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952270193025,5.3059854288051164e-09,0.0009952216641977,-0.0129532348364591,0.0,0.0,0.0,-0.007443219423294,60.0,9.23979377746582,-0.0,-6.753110426416242e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,9.34171403059736e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,9.837276593316346e-05,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,7.265780004672706e-05,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,9.837275865720584e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0004666378372348,286.05926513671875,294.1499938964844,292.9071350097656,292.2484130859375,292.43218994140625,292.64288330078125,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953532135114,5.320743845516063e-09,0.0009953478584066,-0.0129918986931443,0.0,0.0,0.0,-0.0074505354277789,60.0,9.259676933288574,-0.0,-6.75482354495216e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,9.343029523734005e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.838661935646088e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,7.26680300431326e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.838661208050326e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119873046875,0.0,0.0,0.0004667035245802,286.0627746582031,294.1499938964844,292.93682861328125,292.2603759765625,292.4365539550781,292.6713562011719,286.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954933775588,5.33712984918111e-09,0.000995488022454,-0.0130348270758986,0.0,0.0,0.0,-0.007458658888936,60.0,9.279396057128906,-0.0,-6.75672566785579e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,9.34452546061948e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,9.84023790806532e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,7.26796715753153e-05,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,9.840237180469558e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.0004667782923206,286.0662536621094,294.1499938964844,292.9665222167969,292.2721862792969,292.4411926269531,292.7001037597656,286.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956527501344,5.355769605586147e-09,0.0009956473950296,-0.013083660043776,0.0,0.0,0.0,-0.0074678994715213,60.0,9.298913955688477,-0.0,-6.758889981028915e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.34614727157168e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193420410156,0.0,0.0,9.841945575317368e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,7.269228080986068e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,9.841944847721606e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.0004668592882808,286.0697631835937,294.1499938964844,292.9962463378906,292.28387451171875,292.4460144042969,292.72900390625,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825510472,5.375969447385387e-09,0.0009958201553672,-0.0131365796551108,0.0,0.0,0.0,-0.0074779135175049,60.0,9.318315505981444,-0.0,-6.761235482599659e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,9.347949526272714e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,9.843843145063148e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,7.270630158018321e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.921875,0.0,0.0,9.843842417467386e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9221496582031,0.0,0.0,0.0004669493064284,286.0732727050781,294.1499938964844,293.0260009765625,292.2954406738281,292.4510803222656,292.7581787109375,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960174793377,5.3984212655677766e-09,0.0009960121242329,-0.0131953991949558,0.0,0.0,0.0,-0.0074890437535941,60.0,9.337576866149902,-0.0,-6.7638431744399e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,9.349880565423518e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,9.845876775216313e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,7.272131915669888e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.84587604762055e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0004670457565225,286.0767517089844,294.1499938964844,293.0557556152344,292.3069152832031,292.45635986328125,292.7875061035156,286.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962231852114,5.4224744694408855e-09,0.0009962177136912,-0.0132584124803543,0.0,0.0,0.0,-0.0075009674765169,60.0,9.356756210327148,-0.0,-6.766637028476907e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,9.351962216896936e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,9.848069021245463e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,7.273750816239044e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,9.848068293649705e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.0,0.0,0.0004671497736126,286.0802307128906,294.1499938964844,293.08551025390625,292.3182678222656,292.4618530273437,292.8170471191406,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964449563995,5.4484083911177095e-09,0.0009964394848793,-0.0133263543248176,0.0,0.0,0.0,-0.0075138239189982,60.0,9.375869750976562,-0.0,-6.769650440219267e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,9.354184294352308e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,9.850408241618425e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,7.275478856172413e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.850408241618425e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0004672607465181,286.083740234375,294.1499938964844,293.115234375,292.32958984375,292.467529296875,292.84674072265625,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476087139300034e-09,0.0009966761572286,-0.0133988661691546,0.0,0.0,0.0,-0.0075275455601513,60.0,9.394937515258787,-0.0,-6.772867067184053e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.356562804896384e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,9.852913353824988e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,7.2773291321937e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,9.852912626229228e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0004673795774579,286.08721923828125,294.1499938964844,293.1449584960937,292.3408508300781,292.4735107421875,292.87664794921875,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969350649043,5.505721656362539e-09,0.0009969295933842,-0.0134765021502971,0.0,0.0,0.0,-0.0075422367081046,60.0,9.413997650146484,-0.0,-6.776311778367018e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,9.359056275570764e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,9.855539246927948e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,7.27926817489788e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.855538519332184e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,0.0004675041127484,286.0907287597656,294.1499938964844,293.1746826171875,292.3520812988281,292.4796447753906,292.9066772460937,286.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972007246688,5.536782143877872e-09,0.0009971951367333,-0.0135578736662864,0.0,0.0,0.0,-0.0075576351955533,60.0,9.433069229125977,-0.0,-6.779923467092885e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.361671982333064e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,9.858293196884917e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,7.281302532646805e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.858293196884917e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0004676347889471,286.0942077636719,294.1499938964844,293.204345703125,292.36328125,292.4859924316406,292.9368896484375,286.9300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974793065339,5.569366745561409e-09,0.0009974738350138,-0.0136432368308305,0.0,0.0,0.0,-0.0075737885199487,60.0,9.45216941833496,-0.0,-6.78371350204543e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.364411380374804e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.86117811407894e-05,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,7.283433660632e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,9.861177386483178e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,0.0004677716060541,286.0976867675781,294.1499938964844,293.23394775390625,292.37451171875,292.4925231933594,292.9671936035156,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977711597457,5.6034927808923385e-09,0.0009977655718103,-0.0137326382100582,0.0,0.0,0.0,-0.0075907064601778,60.0,9.47130298614502,-0.0,-6.787683304310121e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,9.367274469695984e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.864193270914257e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,7.28566010366194e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.864192543318497e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.000467914622277,286.1011962890625,294.1499938964844,293.2635192871094,292.3857116699219,292.49932861328125,292.9976501464844,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980762843042,5.639159805781446e-09,0.0009980705799534,-0.0138260759413242,0.0,0.0,0.0,-0.0076083880849182,60.0,9.490559577941896,-0.0,-6.791834294972432e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.370229236083104e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,9.86730447039008e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,7.28795857867226e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,9.86730447039008e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,0.000468062236905,286.10467529296875,294.1499938964844,293.29302978515625,292.39697265625,292.5063171386719,293.0281982421875,286.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983910713344,5.6759743571888074e-09,0.0009983853669837,-0.0139225199818611,0.0,0.0,0.0,-0.0076266382820904,60.0,9.50991439819336,-0.0,-6.796120288754538e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,9.37327349674888e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,9.87051025731489e-05,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.290326175279915e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,9.870509529719128e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0004682143044192,286.108154296875,294.1499938964844,293.3224792480469,292.4082946777344,292.51348876953125,293.0588684082031,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998715404421,5.713896467085533e-09,0.0009987097000703,-0.0140218641608953,0.0,0.0,0.0,-0.0076454379595816,60.0,9.529398918151855,-0.0,-6.80053560131455e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,9.376411617267876e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,9.873814997263251e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,7.292766531463712e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.873814269667493e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.00046837105765,286.1116638183594,294.1499938964844,293.3518371582031,292.419677734375,292.5209045410156,293.0896301269531,286.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990497492253,5.752990528407054e-09,0.0009990439284592,-0.014124278910458,0.0,0.0,0.0,-0.0076648187823593,60.0,9.549042701721191,-0.0,-6.805090180250772e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,9.379615949001165e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,9.87718885880895e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,7.295259274542332e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.87718885880895e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,0.0004685310996137,286.1151428222656,294.1499938964844,293.381103515625,292.43115234375,292.5284729003906,293.12042236328125,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993910789489,5.792908819302056e-09,0.0009993852581828,-0.0142288533970713,0.0,0.0,0.0,-0.007684607990086,60.0,9.568853378295898,-0.0,-6.809741392999058e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,9.382885036757216e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,9.88063184195198e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671325683594,0.0,0.0,7.297802221728489e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,9.88063111435622e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0004686944303102,286.1186218261719,294.1499938964844,293.4102783203125,292.4427185058594,292.5362243652344,293.1512756347656,286.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997393935918,5.833640237540294e-09,0.0009997335728257,-0.0143355559557676,0.0,0.0,0.0,-0.0077047999948263,60.0,9.588823318481444,-0.0,-6.814489239559407e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,9.386210149386898e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.884133760351688e-05,298.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,7.30038809706457e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,9.884133032755926e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0004688605258706,286.1221008300781,294.1499938964844,293.4393615722656,292.45440673828125,292.5442199707031,293.1821594238281,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000936454162,5.8750657672135276e-09,0.0010000878246501,-0.0144440773874521,0.0,0.0,0.0,-0.0077253365889191,60.0,9.609090805053713,-0.0,-6.819319509077104e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.389572369400412e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735412597656,0.0,0.0,9.887673513730988e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,7.303003076231107e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,9.887673513730988e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,0.0004690284549724,286.1256103515625,294.1499938964844,293.46832275390625,292.4662475585937,292.5523986816406,293.21307373046875,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004518553614,5.916948264683697e-09,0.00100044591818,-0.0145537937059998,0.0,0.0,0.0,-0.0077460994943976,60.0,9.629611015319824,-0.0,-6.82420520092819e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,9.392958600074051e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769287109375,0.0,0.0,9.8912394605577e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,7.30563624529168e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,9.891238732961938e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.000469197606435,286.12908935546875,294.1499938964844,293.4971923828125,292.478271484375,292.5607604980469,293.2439880371094,286.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008126264438,5.959130078281305e-09,0.0010008066892623,-0.0146642960608005,0.0,0.0,0.0,-0.0077670109458267,60.0,9.650370597839355,-0.0,-6.829127841001539e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,9.396360110258684e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,9.894822142086924e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,7.308282511075959e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,9.894821414491162e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.000469367543701,286.132568359375,294.1499938964844,293.5259094238281,292.4904479980469,292.5692749023437,293.27490234375,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011750273406,6.001514396558605e-09,0.0010011690901592,-0.014775326475501,0.0,0.0,0.0,-0.0077880225144326,60.0,9.671380996704102,-0.0,-6.834075350070634e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,9.3997638032306e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,9.89840627880767e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,7.310929504455999e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.898405551211908e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0004695375682786,286.13604736328125,294.1499938964844,293.5544738769531,292.5028076171875,292.5779724121094,293.3057556152344,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015376610681,6.0439169224935085e-09,0.0010015317238867,-0.0148864053189754,0.0,0.0,0.0,-0.0078090433962643,60.0,9.6927490234375,-0.0,-6.839027122396146e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,9.403152944287284e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,9.901974408421664e-05,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,7.313565583899617e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,9.901974408421664e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866027832031,0.0,0.0,0.0004697068361565,286.1395263671875,294.1499938964844,293.5829162597656,292.5154113769531,292.5868835449219,293.3365478515625,286.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018987813964,6.0861351514063244e-09,0.0010018927277997,-0.0149970008060336,0.0,0.0,0.0,-0.0078299725428223,60.0,9.714441299438477,-0.0,-6.843958288982321e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,9.406518802279606e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,9.905519254971296e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,7.3161834734492e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,9.905519254971296e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,0.0004698749980889,286.1430053710937,294.1499938964844,293.6112060546875,292.5282287597656,292.595947265625,293.3673095703125,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022574570029,6.128071827760095e-09,0.0010022512869909,-0.0151068568229675,0.0,0.0,0.0,-0.0078507624566555,60.0,9.736498832702637,-0.0,-6.848859612773597e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,9.40983954933472e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,9.909016080200672e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,7.318766438402236e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,9.909016080200672e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0004700408608186,286.1465148925781,294.1499938964844,293.6393127441406,292.54132080078125,292.6051940917969,293.3979797363281,286.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169441402192888e-09,0.0010026050731539,-0.0152152273803949,0.0,0.0,0.0,-0.0078712711110711,60.0,9.758940696716309,-0.0,-6.853695566633179e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,9.41310718189925e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.91245688055642e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,7.32130793039687e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.91245688055642e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0004702041042037,286.1499938964844,294.1499938964844,293.6672668457031,292.5546875,292.6145935058594,293.42852783203125,286.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.210148395524584e-09,0.0010029531549662,-0.0153218619525432,0.0,0.0,0.0,-0.0078914519399404,60.0,9.781777381896973,-0.0,-6.858455492420036e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,9.416304965270685e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,9.915824921336024e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,7.323794852709398e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,9.915824193740264e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0004703638260252,286.1534729003906,294.1499938964844,293.6950378417969,292.5683288574219,292.6241455078125,293.458984375,286.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033000726252,6.249987638540233e-09,0.0010032937861979,-0.0154262231662869,0.0,0.0,0.0,-0.0079112015664577,60.0,9.804981231689451,-0.0,-6.863115942223885e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,9.419407433597372e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.919091826304792e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,7.326208287850022e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033569335937,0.0,0.0,9.919091098709032e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0004705188039224,286.1569519042969,294.1499938964844,293.7226257324219,292.5823059082031,292.6339111328125,293.4892883300781,286.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036305757239,6.288634946116645e-09,0.0010036242892965,-0.0155274616554379,0.0,0.0,0.0,-0.0079303607344627,60.0,9.82873249053955,-0.0,-6.867638546736998e-08,0.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.050000000745058,9.422406583325936e-05,298.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.050000000745058,9.92225031950511e-05,298.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.050000000745058,7.32854095986113e-05,298.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.050000000745058,9.922249591909348e-05,298.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.050000000745058,0.0004706686304416,286.1604309082031,285.4460144042969,293.75,292.5965881347656,292.643798828125,293.5194396972656,286.99102783203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039501357823,6.326001056322639e-09,0.0010039438493549,-0.0156253427267074,0.0,0.0,0.0,-0.0079488847404718,60.0,9.852899551391602,-0.0,-6.872012647818337e-08,1.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
