time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.6346985697746277,0.050000000745058,0.0408376865088939,298.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68804931640625,0.6346985697746277,0.050000000745058,0.0430040508508682,298.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.6346985697746277,0.050000000745058,0.0317626483738422,298.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878967285156,0.6346985697746277,0.050000000745058,0.0430040508508682,298.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.6346985697746277,0.050000000745058,0.2039926946163177,286.80841064453125,285.4121398925781,293.7773132324219,292.6110534667969,296.77789306640625,297.6468200683594,287.2026062011719,1.0,0.1097089797258377,0.094147652387619,0.094147652387619,1.0,1.0,-0.4350403547286987,0.0009776295628398,0.4340627193450928,-0.1255274266004562,0.0,0.0,0.0,10.18874168395996,60.0,1274.621826171875,0.0,12.2774658203125,1.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086181640625,0.6318775415420532,0.050000000745058,0.0452340990304946,298.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086486816406,0.6318775415420532,0.050000000745058,0.0476336814463138,298.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086486816406,0.6318775415420532,0.050000000745058,0.0351820774376392,298.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086181640625,0.6318775415420532,0.050000000745058,0.0476336814463138,298.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7086181640625,0.6318775415420532,0.050000000745058,0.2259536832571029,287.8271179199219,285.3782043457031,293.8046569824219,292.62548828125,297.30767822265625,298.6796875,288.5534362792969,1.0,0.1210885718464851,0.188295304775238,0.188295304775238,1.0,1.0,-0.4819759726524353,0.0207143332809209,0.4612616300582886,-0.1172881349921226,0.0,0.0,0.0,12.508798599243164,60.0,2618.125732421875,0.0,16.679241180419922,1.0,281.29718017578125,283.751708984375,297.1548767089844,299.0653381347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.61764893176883e-21,-2.3088244658844148e-21,-2.3088244658844148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0148010253906,0.5991219282150269,0.050000000745058,0.0455332286655902,298.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0148010253906,0.5991219282150269,0.050000000745058,0.0479486845433712,298.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0148010253906,0.5991219282150269,0.050000000745058,0.035414732992649,298.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0148010253906,0.5991219282150269,0.050000000745058,0.0479486845433712,298.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0148010253906,0.5991219282150269,0.050000000745058,0.2274479120969772,289.12469482421875,285.34423828125,293.8320617675781,292.639892578125,297.30035400390625,298.6973876953125,288.95806884765625,1.0,0.1313032507896423,0.282442957162857,0.282442957162857,1.0,1.0,-0.4851657450199127,0.0443537533283233,0.4408119916915893,-0.0945273265242576,1.0,1.0,0.0,16.25937271118164,60.0,11057.390625,0.0,19.962120056152344,1.0,281.5245056152344,289.4163513183594,297.6179504394531,298.7861328125,293.1499938964844,293.1499938964844,283.1499938964844,1546.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1354366391897201,1.0,0.0,0.0,0.777202844619751,0.7772152423858643,1.0348861678721732e-07,4.126884460449219,4.12687349319458,1.0808626939251552e-05,0.0,0.0,-0.0,5660.779296875,0.0,16.623332977294922,1861.6875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882995605469,0.5712639093399048,0.050000000745058,0.0456790551543235,298.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882995605469,0.5712639093399048,0.050000000745058,0.0481022447347641,298.7547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882995605469,0.5712639093399048,0.050000000745058,0.035528153181076,298.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882995605469,0.5712639093399048,0.050000000745058,0.0481022447347641,298.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7882995605469,0.5712639093399048,0.050000000745058,0.2281763404607772,287.60888671875,285.3102111816406,293.8594970703125,292.654296875,297.285888671875,298.66961669921875,286.5787353515625,1.0,0.1405873298645019,0.3765906095504761,0.3765906095504761,1.0,1.0,-0.4867197573184967,0.0829492732882499,0.4037705063819885,-0.0564974546432495,1.0,1.0,0.0,20.039936065673828,60.0,12466.640625,0.0,23.1851749420166,1.0,282.07232666015625,286.2254638671875,297.8892822265625,299.0532531738281,293.1499938964844,293.1499938964844,283.1499938964844,1844.2049560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928552865982055,1.0,0.0,0.0,0.9044948816299438,0.904496729373932,5.652291434898871e-08,4.262889862060547,4.262879848480225,9.811801646719688e-06,0.0,0.0,-0.0,4940.2373046875,0.0,22.833925247192383,1895.0218505859373,0.0,263.3085021972656,0.2343678921461105,1.0,0.0,3.0,1.0,0.0
17820300,298.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.5494296550750732,0.050000000745058,0.045816570520401,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.5494296550750732,0.050000000745058,0.0482470542192459,298.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.5494296550750732,0.050000000745058,0.0356351099908351,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.5494296550750732,0.050000000745058,0.0482470542192459,298.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.5494296550750732,0.050000000745058,0.2288632541894912,285.9543762207031,285.276123046875,293.8869934082031,292.6686706542969,297.2667541503906,298.6344909667969,285.4310913085937,1.0,0.1489847004413604,0.4707382619380951,0.4707382619380951,1.0,1.0,-0.4881850779056549,0.1294052898883819,0.3587798178195953,-0.0106290793046355,1.0,1.0,0.0,23.71953582763672,60.0,11535.67578125,0.0,26.33530807495117,1.0,282.5130920410156,285.0223693847656,297.1033630371094,298.3173828125,293.1499938964844,293.1499938964844,283.1499938964844,3166.619873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980376660823822,1.0,0.0,0.0,1.1852827072143557,1.1852850914001465,9.384511656662653e-08,4.2658305168151855,4.2658209800720215,9.786727787286509e-06,0.0,0.0,-0.0,3799.563232421875,0.0,50.97607421875,1895.42431640625,0.0,500.9396667480469,0.299762487411499,1.0,0.0,3.0,1.0,0.0
17820360,298.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.532615065574646,0.050000000745058,0.0459478236734867,298.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.532615065574646,0.050000000745058,0.0483852699398994,298.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.532615065574646,0.050000000745058,0.0357371978461742,298.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.532615065574646,0.050000000745058,0.0483852699398994,298.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.532615065574646,0.050000000745058,0.2295188903808593,285.2010498046875,285.2420349121094,293.9144897460937,292.6830139160156,296.9872741699219,298.5943298339844,285.0182800292969,1.0,0.1565434485673904,0.5765905976295471,0.5765905976295471,0.800000011920929,1.0,-0.489583671092987,0.177586629986763,0.3119970262050628,0.0369643196463584,0.7469468712806702,0.7469468712806702,0.0,27.23516273498535,60.0,10759.04296875,0.0,29.36451530456543,1.0,282.8179016113281,284.6699523925781,296.3436279296875,297.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,6404.15380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237503051757812,1.0,0.0,0.0,1.3858428001403809,1.385846495628357,1.2815468153348777e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3496.924072265625,0.0,87.3672103881836,1895.436767578125,0.0,585.4146118164062,0.3495617210865021,1.0,0.0,3.0,1.0,0.0
17820420,298.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5197460055351257,0.050000000745058,0.0460712015628814,298.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5197460055351257,0.050000000745058,0.0485151931643486,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5197460055351257,0.050000000745058,0.035833153873682,298.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5197460055351257,0.050000000745058,0.0485151931643486,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5197460055351257,0.050000000745058,0.2301351875066757,284.9831848144531,285.2078552246094,293.9420471191406,292.69732666015625,296.4974365234375,298.5531311035156,284.9808959960937,1.0,0.1633207648992538,0.6824429631233215,0.6824429631233215,0.6000000238418579,1.0,-0.4908981919288635,0.233036994934082,0.2578611969947815,0.091801717877388,0.5695979595184326,0.5695979595184326,0.0,30.54104423522949,60.0,9917.6337890625,0.0,32.23780822753906,1.0,282.9797058105469,284.7741394042969,295.8108825683594,296.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,16141.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058484077453613,1.0,0.0,0.0,1.241020679473877,1.2410255670547483,1.0276656325913792e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.69970703125,0.0,90.73822021484376,1895.4371337890625,0.0,525.191162109375,0.3508534729480743,1.0,0.0,3.0,1.0,0.0
17820480,298.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5098660588264465,0.050000000745058,0.0461853221058845,298.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5098660588264465,0.050000000745058,0.0486353673040866,298.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5098660588264465,0.050000000745058,0.0359219163656234,298.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5098660588264465,0.050000000745058,0.0486353673040866,298.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.5098660588264465,0.050000000745058,0.2307052314281463,285.0535888671875,285.1736755371094,293.9696044921875,292.71160888671875,295.5555419921875,298.51641845703125,285.12188720703125,1.0,0.1693788021802902,0.788295328617096,0.788295328617096,0.4000000059604645,1.0,-0.4921141266822815,0.3498150408267975,0.1422991007566452,0.2076877951622009,0.5768699049949646,0.5768699049949646,0.0,33.60771560668945,60.0,9968.9111328125,-0.0,34.93273162841797,1.0,283.05535888671875,285.0350341796875,295.4949951171875,296.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,17993.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658995270729065,1.0,0.0,0.0,1.162087082862854,1.1620920896530151,9.010954471477817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.793212890625,0.0,83.64994049072266,1895.4371337890625,0.0,412.622314453125,0.3458206057548523,1.0,0.0,3.0,1.0,0.0
17820540,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.5020885467529297,0.050000000745058,0.0462906956672668,298.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.5020885467529297,0.050000000745058,0.0487463325262069,298.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.5020885467529297,0.050000000745058,0.0360038764774799,298.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.5020885467529297,0.050000000745058,0.0487463325262069,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.5020885467529297,0.050000000745058,0.231231614947319,285.1465148925781,285.13946533203125,293.9971923828125,292.7258605957031,294.494140625,298.4851379394531,285.1464538574219,1.0,0.1747750490903854,0.8941476345062256,0.8941476345062256,0.2000000029802322,1.0,-0.4932372272014618,0.4563884735107422,0.0368487611413002,0.313413918018341,0.6461639404296875,0.6461639404296875,0.0,36.44022750854492,60.0,10646.7177734375,-0.0,37.43577194213867,1.0,283.098876953125,285.0624694824219,295.3907775878906,296.2142028808594,293.1499938964844,293.1499938964844,283.1499938964844,14633.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248441457748413,1.0,0.0,0.0,1.3079429864883425,1.3079477548599243,1.1414871892156953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.13037109375,0.0,97.38721466064452,1895.4371337890625,0.0,321.81573486328125,0.3624957799911499,1.0,0.0,3.0,1.0,0.0
17820600,298.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.4957726895809173,0.050000000745058,0.0463879480957984,298.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.4957726895809173,0.050000000745058,0.0488487444818019,298.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.4957726895809173,0.050000000745058,0.0360795147716999,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.4957726895809173,0.050000000745058,0.0488487444818019,298.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.4957726895809173,0.050000000745058,0.2317174077033996,285.1081237792969,285.105224609375,294.0248107910156,292.7400817871094,294.0417175292969,298.4583740234375,285.0731201171875,1.0,0.1795632094144821,1.0,1.0,0.0,1.0,-0.4942737221717834,0.4942720532417297,1.6696720877007465e-06,0.3507935404777527,0.6475425958633423,0.6475425958633423,0.0,39.04597473144531,60.0,10840.0830078125,-0.0,39.73903274536133,1.0,283.1241149902344,284.9967956542969,295.42645263671875,296.2332763671875,293.1499938964844,293.1499938964844,283.1499938964844,14695.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938616216182709,1.0,0.0,0.0,1.389429807662964,1.3894349336624146,1.288150457412485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.76904296875,0.0,111.56893920898438,1895.4371337890625,0.0,265.0302429199219,0.3775804042816162,1.0,0.0,3.0,1.0,0.0
17820660,298.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.4905174672603607,0.050000000745058,0.0464767888188362,298.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.4905174672603607,0.050000000745058,0.0489422976970672,298.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.4905174672603607,0.050000000745058,0.036148615181446,298.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.4905174672603607,0.050000000745058,0.0489422976970672,298.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.4905174672603607,0.050000000745058,0.2321611940860748,285.05377197265625,285.07098388671875,294.05242919921875,292.7543029785156,294.0464782714844,298.43511962890625,285.0433349609375,1.0,0.1838002651929855,1.0,1.0,0.0,1.0,-0.4952203929424286,0.4952200353145599,3.5269886211608537e-07,0.3514388799667358,0.6305262446403503,0.6305262446403503,0.0,41.42109680175781,60.0,10802.07421875,-0.0,41.8420295715332,1.0,283.1370849609375,284.9900817871094,295.50946044921875,296.2972106933594,293.1499938964844,293.1499938964844,283.1499938964844,16454.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726431727409363,1.0,0.0,0.0,1.3894187211990356,1.389424204826355,1.2881299937816948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.81640625,0.0,116.57699584960938,1895.4371337890625,0.0,229.91954040527344,0.3825643062591553,1.0,0.0,3.0,1.0,0.0
17820720,298.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.4860396087169647,0.050000000745058,0.046557106077671,298.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.4860396087169647,0.050000000745058,0.0490268729627132,298.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.4860396087169647,0.050000000745058,0.0362110808491706,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.4860396087169647,0.050000000745058,0.0490268729627132,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.4860396087169647,0.050000000745058,0.2325623780488968,285.0455017089844,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.4151611328125,285.0457458496094,1.0,0.187541514635086,1.0,1.0,0.0,1.0,-0.496076226234436,0.4960758686065674,3.533827168666903e-07,0.352008044719696,0.6503095030784607,0.6503095030784607,0.0,43.56812286376953,48.0,10897.482421875,-0.0,43.74986267089844,1.0,283.1435852050781,284.9892578125,295.6068115234375,296.3939819335937,293.1499938964844,293.1499938964844,283.1499938964844,16413.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605501055717468,1.0,0.0,0.0,1.4169596433639526,1.4169652462005615,1.3397024645200872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.7529296875,0.0,121.61485290527344,1895.4371337890625,0.0,210.7697296142578,0.3884998857975006,1.0,0.0,3.0,1.0,0.0
17820780,298.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.4839806854724884,0.050000000745058,0.0465949848294258,298.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.4839806854724884,0.050000000745058,0.0490667633712291,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.4839806854724884,0.050000000745058,0.0362405441701412,298.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.4839806854724884,0.050000000745058,0.0490667633712291,298.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.4839806854724884,0.050000000745058,0.2327516078948974,285.0364990234375,284.9981994628906,294.10772705078125,292.7825927734375,294.1015014648437,298.3982238769531,285.0226745605469,1.0,0.1889582723379135,1.0,1.0,0.0,1.0,-0.4964800775051117,0.496479719877243,3.53694247223757e-07,0.3522369265556335,0.6750578284263611,0.6750578284263611,0.0,44.58039474487305,48.0,11058.7392578125,-0.0,44.65159225463867,1.0,283.1469116210937,284.9353332519531,295.7109680175781,296.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,15308.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578871190547943,1.0,0.0,0.0,1.4938169717788696,1.4938225746154783,1.488977687813531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.8837890625,0.0,133.51345825195312,1895.4371337890625,0.0,206.6087188720703,0.4009281396865845,1.0,0.0,3.0,1.0,0.0
17820840,298.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.4837320744991302,0.050000000745058,0.0465995855629444,298.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.4837320744991302,0.050000000745058,0.0490716062486171,298.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.4837320744991302,0.050000000745058,0.0362441204488277,298.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.4837320744991302,0.050000000745058,0.0490716062486171,298.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.4837320744991302,0.050000000745058,0.2327745705842971,285.0014343261719,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.38385009765625,284.98095703125,1.0,0.1890003383159637,1.0,1.0,0.0,1.0,-0.4965291917324066,0.4965288341045379,3.537004431564128e-07,0.3521943092346191,0.6863293647766113,0.6863293647766113,0.0,44.702613830566406,36.0,11115.103515625,-0.0,44.76059722900391,1.0,283.1485595703125,284.87469482421875,295.8011169433594,296.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,15283.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623404502868652,1.0,0.0,0.0,1.5522795915603638,1.5522855520248413,1.6078048759027297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.6611328125,0.0,145.84280395507812,1895.4371337890625,0.0,213.5769195556641,0.4125575721263885,1.0,0.0,3.0,1.0,0.0
17820900,298.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849385619163513,0.050000000745058,0.0465773083269596,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849385619163513,0.050000000745058,0.049048151820898,298.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849385619163513,0.050000000745058,0.0362267978489398,298.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849385619163513,0.050000000745058,0.049048151820898,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.4849385619163513,0.050000000745058,0.2326633036136627,284.9622802734375,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.37164306640625,284.9456481933594,1.0,0.1878136843442917,1.0,1.0,0.0,1.0,-0.4962919056415558,0.4962915480136871,3.534602228683071e-07,0.3519325852394104,0.6794748902320862,0.6794748902320862,0.0,44.10609817504883,36.0,11122.75,-0.0,44.2290153503418,1.0,283.1493530273437,284.83154296875,295.86260986328125,296.7011108398437,293.1499938964844,293.1499938964844,283.1499938964844,15963.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3701469302177429,1.0,0.0,0.0,1.5871950387954712,1.5872012376785278,1.6809470082534977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.5654296875,0.0,155.85525512695312,1895.4371337890625,0.0,225.92672729492188,0.4210628569126129,1.0,0.0,3.0,1.0,0.0
17820960,298.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4874379634857178,0.050000000745058,0.0465316660702228,298.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4874379634857178,0.050000000745058,0.049000084400177,298.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4874379634857178,0.050000000745058,0.0361912958323955,298.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4874379634857178,0.050000000745058,0.049000084400177,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.4874379634857178,0.050000000745058,0.2324353009462356,284.9366455078125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.361328125,284.9312438964844,1.0,0.1855389475822448,1.0,1.0,0.0,1.0,-0.4958056211471557,0.4958052635192871,3.530056744693866e-07,0.3514799475669861,0.6616124510765076,0.6616124510765076,0.0,42.88460922241211,25.0,11067.2177734375,-0.0,43.14197540283203,1.0,283.1496887207031,284.8256530761719,295.8931579589844,296.7406005859375,293.1499938964844,293.1499938964844,283.1499938964844,17427.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3780490756034851,1.0,0.0,0.0,1.5759340524673462,1.5759403705596924,1.657179211633775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.6787109375,0.0,158.02066040039062,1895.4371337890625,0.0,238.6524810791016,0.4223133325576782,1.0,0.0,3.0,1.0,0.0
17821020,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4909742772579193,0.050000000745058,0.0464688092470169,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4909742772579193,0.050000000745058,0.0489338934421539,298.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4909742772579193,0.050000000745058,0.0361424088478088,298.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4909742772579193,0.050000000745058,0.0489338934421539,298.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.4909742772579193,0.050000000745058,0.2321213334798813,284.93365478515625,284.95001220703125,294.21832275390625,292.8388366699219,294.2120666503906,298.3528137207031,284.9371032714844,1.0,0.1824530959129333,1.0,1.0,0.0,1.0,-0.4951359033584595,0.4951355457305908,3.52392959257486e-07,0.3508853912353515,0.6541160345077515,0.6541160345077515,0.0,41.20283889770508,25.0,11047.6484375,-0.0,41.64867782592773,1.0,283.1498718261719,284.8396911621094,295.9010925292969,296.7548828125,293.1499938964844,293.1499938964844,283.1499938964844,18133.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840924799442291,1.0,0.0,0.0,1.5590988397598269,1.5591052770614624,1.6219621556956556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.2861328125,0.0,156.4521484375,1895.4371337890625,0.0,248.57376098632807,0.4209248423576355,1.0,0.0,3.0,1.0,0.0
17821080,298.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6018581986427307,0.1687169671058654,0.0699714496731758,298.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5097476840019226,0.050000000745058,0.0486366599798202,298.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7600606679916382,0.167934387922287,0.1096912547945976,298.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5097476840019226,0.050000000745058,0.0486366599798202,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5097476840019226,0.050000000745058,0.2307113856077194,284.9851379394531,284.95001220703125,294.2459411621094,292.85284423828125,294.2406005859375,298.33258056640625,285.0575256347656,1.0,0.1801746934652328,1.0,1.0,0.0,1.0,-0.6091136932373047,0.6091132164001465,4.542973215393431e-07,0.43521249294281,0.6873237490653992,0.6873237490653992,0.0,34.551021575927734,43.0,12588.0625,-0.0,48.72173309326172,1.0,283.1499328613281,284.983154296875,295.908203125,296.7928161621094,293.1499938964844,293.1499938964844,283.1499938964844,17224.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890707492828369,1.0,0.0,0.0,1.5773530006408691,1.577359318733215,1.6601649122094386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.24853515625,0.0,157.68939208984375,1895.4371337890625,0.0,256.8899841308594,0.4234348833560943,1.0,0.0,3.0,1.0,0.0
17821140,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.7903973460197449,0.1634044796228408,0.1456531286239624,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.5257794260978699,0.050000000745058,0.0484502986073493,298.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.7978971600532532,0.1645077019929886,0.1164461448788642,298.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.5257794260978699,0.050000000745058,0.0484502986073493,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.5257794260978699,0.050000000745058,0.2298273593187332,285.247314453125,284.95001220703125,294.2735595703125,292.86676025390625,294.2691650390625,298.2585144042969,285.3246765136719,1.0,0.1827996522188186,1.0,1.0,0.0,1.0,-0.7066201567649841,0.7066195607185364,5.528266910914681e-07,0.5112437605857849,0.9140530228614808,0.9140530228614808,0.0,30.690519332885746,43.0,15125.818359375,-0.0,57.0396614074707,1.0,283.14996337890625,285.1551513671875,295.98699951171875,296.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,10335.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4034929871559143,1.0,0.0,0.0,1.8127421140670776,1.8127483129501345,2.19263057488206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.48876953125,0.0,193.2195739746093,1895.4371337890625,0.0,281.85546875,0.4593693912029266,1.0,0.0,3.0,1.0,0.0
17821200,298.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.7821247577667236,0.1582991480827331,0.1452366113662719,298.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.5202494859695435,0.050000000745058,0.0485087484121322,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32159423828125,0.7885229587554932,0.1643881499767303,0.115682765841484,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.5426400303840637,0.1518265157938003,0.0538205280900001,297.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.5202494859695435,0.050000000745058,0.2301046103239059,285.3238525390625,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.19500732421875,285.2997436523437,1.0,0.186334952712059,1.0,1.0,0.0,1.0,-0.7120051980018616,0.7120046615600586,5.582593303188332e-07,0.5148816108703613,1.0,1.0,0.0,32.21443557739258,61.0,15638.6435546875,-0.0,59.63386154174805,1.0,283.1499938964844,285.03094482421875,296.09930419921875,297.20684814453125,293.1499938964844,293.1499938964844,283.1499938964844,9146.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306382834911346,1.0,0.0,0.0,2.012459754943848,2.0124666690826416,2.702388428588165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.1884765625,0.0,249.55813598632807,1895.4371337890625,0.0,333.4074401855469,0.5025885701179504,1.0,0.0,3.0,1.0,0.0
17821260,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.7917798161506653,0.1569635421037674,0.1425295770168304,298.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.531254231929779,0.050000000745058,0.0483966208994388,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.8047211170196533,0.166165754199028,0.1162233352661132,298.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7690585255622864,0.1506417244672775,0.1377860009670257,297.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.531254231929779,0.050000000745058,0.2295727282762527,285.31207275390625,284.95001220703125,294.3287353515625,292.8945617675781,294.3249206542969,298.15936279296875,285.3365478515625,1.0,0.1931339651346206,1.0,1.0,0.0,1.0,-0.8094401955604553,0.8094395399093628,6.687019435958064e-07,0.5929164886474609,1.0,1.0,0.0,30.330150604248047,61.0,17325.84375,-0.0,72.03376007080078,1.0,283.1499938964844,285.0581970214844,296.15509033203125,297.35064697265625,293.1499938964844,293.1499938964844,283.1499938964844,10568.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590973854064941,1.0,0.0,0.0,2.1653640270233154,2.165372133255005,3.128637331428763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.05029296875,0.0,310.78399658203125,1895.4371337890625,0.0,396.0501098632813,0.536910355091095,1.0,0.0,3.0,1.0,0.0
17821320,297.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.7820932865142822,0.1576787531375885,0.142353668808937,298.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.5241852402687073,0.050000000745058,0.0484660603106021,298.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.7990127205848694,0.1688981056213379,0.117852009832859,297.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7668055891990662,0.1465144455432891,0.1414062231779098,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.545368492603302,0.1405758708715438,0.2533082664012909,285.3534240722656,284.95001220703125,294.3562927246094,292.90838623046875,294.3525695800781,298.1725769042969,285.3486328125,1.0,0.2008059024810791,1.0,1.0,0.0,1.0,-0.8438475131988525,0.84384685754776,7.088038387337292e-07,0.6176968812942505,1.0,1.0,0.0,32.40914535522461,79.0,18013.58984375,-0.0,80.8392562866211,1.0,283.1499938964844,285.0239562988281,296.1791381835937,297.4545288085937,293.1499938964844,293.1499938964844,283.1499938964844,11795.5029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870156943798065,1.0,0.0,0.0,2.287611246109009,2.2876200675964355,3.491867630600609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.57275390625,0.0,366.4481201171875,1895.4371337890625,0.0,468.6585998535156,0.5693653225898743,1.0,0.0,3.0,1.0,0.0
17821380,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.918208122253418,0.1614425927400589,0.1148698627948761,298.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60089111328125,0.6730677485466003,0.050000000745058,0.0476851351559162,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70281982421875,0.9063345789909364,0.1743769198656082,0.0862854197621345,297.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9644980430603028,0.1444206535816192,0.1379479467868805,297.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.9351167678833008,0.1386473625898361,0.601396381855011,285.71923828125,284.95001220703125,294.38385009765625,292.9222106933594,294.3812255859375,298.1605224609375,285.8211669921875,1.0,0.2176786363124847,1.0,1.0,0.0,1.0,-1.1912354230880735,1.1912342309951782,1.2268277487237356e-06,0.9009209275245668,1.0,1.0,0.0,17.017536163330078,79.0,23608.25,-0.0,130.30615234375,1.0,283.1499938964844,285.4379272460937,296.2090148925781,297.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,13141.921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156742334365845,1.0,0.0,0.0,2.4146456718444824,2.4146556854248047,3.890453399435501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.48388671875,0.0,430.9494323730469,1895.4371337890625,0.0,557.41845703125,0.5974684357643127,1.0,0.0,3.0,1.0,0.0
17821440,297.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9699066877365112,0.1650538593530655,0.1475007981061935,298.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.650219202041626,0.050000000745058,0.0477427318692207,298.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.972753643989563,0.1810013949871063,0.1157728359103202,297.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.9253946542739868,0.1436347812414169,0.1366481631994247,297.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.9063175916671752,0.1344890743494033,0.6135212182998657,285.9906311035156,284.95001220703125,294.4113464355469,292.9359741210937,294.4089050292969,298.1165466308594,286.0122985839844,1.0,0.2329592555761337,1.0,1.0,0.0,1.0,-1.2728067636489868,1.2728054523468018,1.3761818991042674e-06,0.9673155546188354,1.0,1.0,0.0,19.72783851623535,82.0,25364.501953125,-0.0,160.40260314941406,1.0,283.1499938964844,285.5509338378906,296.2879333496094,297.9231872558594,293.1499938964844,293.1499938964844,283.1499938964844,14242.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543864369392395,1.0,0.0,0.0,2.5137510299682617,2.5137619972229004,4.216362015085906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1669921875,0.0,486.2201843261719,1895.4371337890625,0.0,705.1268310546875,0.6243042349815369,1.0,0.0,3.0,1.0,0.0
17821500,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.8574206829071045,0.1666455268859863,0.1496981680393219,298.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.5746610164642334,0.050000000745058,0.0480782948434352,298.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.8827791810035706,0.1812046319246292,0.1270084232091903,297.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.8194940686225891,0.143599584698677,0.1366143226623535,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7992814779281616,0.1317189484834671,0.6008343696594238,286.02105712890625,284.95001220703125,294.43878173828125,292.94970703125,294.4364013671875,298.0616760253906,286.0126953125,1.0,0.2448600828647613,1.0,1.0,0.0,1.0,-1.2747931480407717,1.2747918367385864,1.38080781653116e-06,0.96989905834198,1.0,1.0,0.0,28.27975082397461,82.0,25846.404296875,-0.0,179.48036193847656,1.0,283.1499938964844,285.52008056640625,296.30810546875,298.06109619140625,293.1499938964844,293.1499938964844,283.1499938964844,15468.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911800861358643,1.0,0.0,0.0,2.6196727752685547,2.6196846961975098,4.579177357300068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.2841796875,0.0,550.3101196289062,1895.4371337890625,0.0,880.8770141601562,0.6472788453102112,1.0,0.0,3.0,1.0,0.0
17821560,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.8068165183067322,0.1681296378374099,0.1513740867376327,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793395996094,0.5301479697227478,0.050000000745058,0.0484041385352611,297.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.8276010155677795,0.1816568970680236,0.1275130361318588,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7664191126823425,0.1439641416072845,0.1371010839939117,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.7435436248779297,0.1299823671579361,0.5923495292663574,285.96649169921875,284.95001220703125,294.4662170410156,292.96337890625,294.4638061523437,298.0146484375,285.9558410644531,1.0,0.2551381886005401,1.0,1.0,0.0,1.0,-1.2682396173477173,1.2682383060455322,1.3683674069397966e-06,0.9645755290985109,1.0,1.0,0.0,36.42707824707031,70.0,25933.767578125,-0.0,194.928955078125,1.0,283.1499938964844,285.45587158203125,296.2607116699219,298.0679016113281,293.1499938964844,293.1499938964844,283.1499938964844,16432.2890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182635426521301,1.0,0.0,0.0,2.70005750656128,2.700070142745972,4.864513130087289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.62890625,0.0,602.5393676757812,1895.4371337890625,0.0,1035.16064453125,0.6695836782455444,1.0,0.0,3.0,1.0,0.0
17821620,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7816163301467896,0.1697203069925308,0.1529629081487655,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.5101000070571899,0.050000000745058,0.0486281663179397,297.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8019205927848816,0.1827068924903869,0.1282132118940353,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424596548080444,0.14458529651165,0.1377912610769271,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.7181642651557922,0.1289753317832946,0.587271511554718,285.911376953125,284.95001220703125,294.4935913085937,292.97705078125,294.4911804199219,297.9757385253906,285.9020690917969,1.0,0.261943519115448,1.0,1.0,0.0,1.0,-1.2659859657287598,1.2659846544265747,1.3641171108247363e-06,0.962756872177124,1.0,1.0,0.0,42.064109802246094,70.0,26091.01171875,-0.0,206.31385803222656,1.0,283.1499938964844,285.39422607421875,296.1874694824219,298.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17536.384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350007057189941,1.0,0.0,0.0,2.789292097091675,2.7893054485321045,5.191362220102747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.59228515625,0.0,664.2759399414062,1895.4371337890625,0.0,1140.4503173828125,0.6885141730308533,1.0,0.0,3.0,1.0,0.0
17821680,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.769514799118042,0.1714757084846496,0.1545974463224411,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.5001475811004639,0.050000000745058,0.048772495239973,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.7885598540306091,0.184191957116127,0.1292052268981933,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7308684587478638,0.1454034298658371,0.1386149376630783,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.7034348845481873,0.1284984499216079,0.5846341252326965,285.8719177246094,284.95001220703125,294.5209350585937,292.9906616210937,294.5185241699219,297.9430236816406,285.8659973144531,1.0,0.2666456401348114,1.0,1.0,0.0,1.0,-1.26713228225708,1.267130970954895,1.3662753417520437e-06,0.9636788964271544,1.0,1.0,0.0,45.736328125,58.0,26241.990234375,-0.0,214.6287536621093,1.0,283.1499938964844,285.3524475097656,296.1205444335937,297.9532165527344,293.1499938964844,293.1499938964844,283.1499938964844,18374.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438255310058594,1.0,0.0,0.0,2.855176448822021,2.8551905155181885,5.439503638626775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.48193359375,0.0,712.4682006835938,1895.4371337890625,0.0,1198.799072265625,0.7073188424110413,1.0,0.0,3.0,1.0,0.0
17821740,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.7649133801460266,0.173403799533844,0.1563260704278946,298.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473815917969,0.495280385017395,0.050000000745058,0.0488530732691288,297.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399963378906,0.7832393050193787,0.1859890669584274,0.1304113119840622,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.725841224193573,0.1463813632726669,0.1395446956157684,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411560058594,0.695855975151062,0.1284098178148269,0.583756148815155,285.8399353027344,284.95001220703125,294.5482177734375,293.0042419433594,294.5458374023437,297.9153137207031,285.8346862792969,1.0,0.2695715129375458,1.0,1.0,0.0,1.0,-1.2708120346069336,1.270810604095459,1.3732247907682904e-06,0.9666458368301392,1.0,1.0,0.0,47.83414459228516,58.0,26463.16015625,-0.0,220.4655914306641,1.0,283.1499938964844,285.3124389648437,296.0750732421875,297.9078063964844,293.1499938964844,293.1499938964844,283.1499938964844,19372.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647757351398468,1.0,0.0,0.0,2.9316611289978027,2.931675910949707,5.734834189752291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.45947265625,0.0,771.2727661132812,1895.4371337890625,0.0,1225.3995361328125,0.7231659889221191,1.0,0.0,3.0,1.0,0.0
17821800,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.765467643737793,0.1754785031080246,0.1581460237503051,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.4937284290790558,0.050000000745058,0.0488801263272762,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.7834782004356384,0.1880016028881073,0.1317603141069412,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7253496050834656,0.1474840492010116,0.1405544281005859,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.6936860680580139,0.128601923584938,0.5841184854507446,285.81866455078125,284.95001220703125,294.5754699707031,293.01776123046875,294.5730895996094,297.8915710449219,285.8157958984375,1.0,0.2710124850273132,1.0,1.0,0.0,1.0,-1.2762939929962158,1.2762926816940308,1.3836225889463094e-06,0.971067190170288,1.0,1.0,0.0,48.60523986816406,46.0,26665.4921875,-0.0,224.10797119140625,1.0,283.1499938964844,285.287109375,296.0512390136719,297.8827819824219,293.1499938964844,293.1499938964844,283.1499938964844,20105.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490679979324341,1.0,0.0,0.0,2.9866230487823486,2.986638307571411,5.951879415988515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.06396484375,0.0,815.469970703125,1895.4371337890625,0.0,1234.3475341796875,0.7393373250961304,1.0,0.0,3.0,1.0,0.0
17821860,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.7700930237770081,0.1776734590530395,0.1600454896688461,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.4947283864021301,0.050000000745058,0.048862550407648,297.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006286621094,0.7880433797836304,0.1901645958423614,0.1332049518823623,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.7284167408943176,0.1486855745315551,0.1416264623403549,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.6957108378410339,0.1289995908737182,0.5853631496429443,285.80059814453125,284.95001220703125,294.6026306152344,293.0312805175781,294.60028076171875,297.8710632324219,285.7977294921875,1.0,0.2712115943431854,1.0,1.0,0.0,1.0,-1.2830671072006226,1.283065676689148,1.3965408243166166e-06,0.9765294194221495,1.0,1.0,0.0,48.26724624633789,46.0,26920.212890625,-0.0,225.8281707763672,1.0,283.1499938964844,285.2601318359375,296.04608154296875,297.8819580078125,293.1499938964844,293.1499938964844,283.1499938964844,21017.013671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494848132133484,1.0,0.0,0.0,3.0535812377929688,3.053597450256348,6.221746389201144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.033203125,0.0,871.5560302734375,1895.4371337890625,0.0,1237.201416015625,0.7528842687606812,1.0,0.0,3.0,1.0,0.0
