time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899169921875,0.7783188819885254,0.1799550950527191,0.1620011031627655,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.4979320466518402,0.050000000745058,0.0488081909716129,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.7963294982910156,0.1924251019954681,0.1347075402736663,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.7345295548439026,0.1499593555927276,0.1427415460348129,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901611328125,0.7012690305709839,0.1295438110828399,0.5872181057929993,285.78985595703125,284.95001220703125,294.6297607421875,293.04473876953125,294.6274108886719,297.85321044921875,285.7886962890625,1.0,0.2703686952590942,1.0,1.0,0.0,1.0,-1.2907174825668335,1.2907160520553589,1.4112274584476836e-06,0.9826983213424684,1.0,1.0,0.0,47.01250457763672,34.0,27147.357421875,-0.0,225.86866760253903,1.0,283.1499938964844,285.2445068359375,296.0527038574219,297.89483642578125,293.1499938964844,293.1499938964844,283.1499938964844,21667.275390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498640179634094,1.0,0.0,0.0,3.1004600524902344,3.1004765033721924,6.414246058739081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.0380859375,0.0,912.3160400390624,1895.4371337890625,0.0,1239.8017578125,0.7671075463294983,1.0,0.0,3.0,1.0,0.0
17821980,297.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.7900635004043579,0.1823007613420486,0.1639973372220993,298.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.5033054947853088,0.050000000745058,0.0487235710024833,297.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8080862760543823,0.1947493702173233,0.1362450122833252,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.7436345219612122,0.151287093758583,0.1438871175050735,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.7100509405136108,0.1301942020654678,0.5894997715950012,285.77978515625,284.95001220703125,294.65679931640625,293.0581359863281,294.65447998046875,297.83746337890625,285.7782897949219,1.0,0.268648236989975,1.0,1.0,0.0,1.0,-1.2989712953567505,1.298969864845276,1.4271855661718291e-06,0.9893519878387452,1.0,1.0,0.0,45.002098083496094,34.0,27416.150390625,-0.0,224.453125,1.0,283.1499938964844,285.22528076171875,296.06707763671875,297.9207763671875,293.1499938964844,293.1499938964844,283.1499938964844,22513.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507563591003418,1.0,0.0,0.0,3.160412073135376,3.160429239273072,6.664702141279122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.3544921875,0.0,966.2691650390624,1895.4371337890625,0.0,1245.9329833984375,0.7789611220359802,1.0,0.0,3.0,1.0,0.0
17822040,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.805431604385376,0.1846851706504821,0.1660142987966537,298.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.511140763759613,0.050000000745058,0.0486142598092556,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.8225176334381104,0.197107583284378,0.1377969682216644,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.7561182975769043,0.1526497602462768,0.1450488865375518,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7213098406791687,0.13091741502285,0.5920611023902893,285.7750549316406,284.95001220703125,294.6838073730469,293.071533203125,294.6814880371094,297.8234558105469,285.7748718261719,1.0,0.266183465719223,1.0,1.0,0.0,1.0,-1.3075929880142212,1.3075915575027466,1.443980750082119e-06,0.9963005185127258,1.0,1.0,0.0,42.37324142456055,25.0,27652.32421875,-0.0,221.769760131836,1.0,283.1499938964844,285.2154541015625,296.0840759277344,297.9499206542969,293.1499938964844,293.1499938964844,283.1499938964844,23100.5703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65218585729599,1.0,0.0,0.0,3.201366186141968,3.2013838291168213,6.838549779786263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.47412109375,0.0,1004.3221435546876,1895.4371337890625,0.0,1255.7940673828125,0.7917596101760864,1.0,0.0,3.0,1.0,0.0
17822100,297.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.8224302530288696,0.1870935559272766,0.1680524945259094,298.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.5211048722267151,0.050000000745058,0.0484957434237003,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76971435546875,0.8390246629714966,0.1994822174310684,0.1393608450889587,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.771465003490448,0.1540352702140808,0.1462299227714538,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.7341879606246948,0.1316912919282913,0.594860315322876,285.76971435546875,284.95001220703125,294.7107238769531,293.0848693847656,294.7084350585937,297.8108825683594,285.7690124511719,1.0,0.2635363340377807,1.0,1.0,0.0,1.0,-1.3165521621704102,1.316550612449646,1.4615675354434645e-06,1.003516674041748,1.0,1.0,0.0,39.517879486083984,25.0,27925.7109375,-0.0,218.6579132080078,1.0,283.1499938964844,285.2010498046875,296.1023864746094,297.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,23898.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541834473609924,1.0,0.0,0.0,3.256175994873047,3.2561943531036377,7.074717132127262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.16552734375,0.0,1056.794921875,1895.4371337890625,0.0,1269.6529541015625,0.8023711442947388,1.0,0.0,3.0,1.0,0.0
17822160,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8420477509498596,0.1895076632499694,0.17009337246418,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.5340057015419006,0.050000000745058,0.0483681336045265,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8593834638595581,0.2018548995256424,0.1409216523170471,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687072753906,0.7904958128929138,0.1554297506809234,0.147415742278099,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687072753906,0.7501091361045837,0.1324953585863113,0.5977931022644043,285.76873779296875,284.95001220703125,294.737548828125,293.09814453125,294.7352905273437,297.7994384765625,285.7691650390625,1.0,0.260567307472229,1.0,1.0,0.0,1.0,-1.3256663084030151,1.3256648778915403,1.479602588005946e-06,1.0108562707901,1.0,1.0,0.0,36.43588638305664,25.0,28165.431640625,-0.0,215.0401153564453,1.0,283.1499938964844,285.1949157714844,296.1195068359375,298.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,24438.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565249562263489,1.0,0.0,0.0,3.292755126953125,3.292773962020874,7.234561394398042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.775390625,0.0,1092.81201171875,1895.4371337890625,0.0,1286.012939453125,0.8141168355941772,1.0,0.0,3.0,1.0,0.0
17822220,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8612881302833557,0.1919179260730743,0.1721604019403457,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671203613281,0.5464226603507996,0.050000000745058,0.0482651256024837,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8794604539871216,0.2042161226272583,0.1424972414970398,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.808544397354126,0.1568251252174377,0.148632064461708,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.7657440900802612,0.133316308259964,0.6009528636932373,285.7664489746094,284.95001220703125,294.7643127441406,293.11138916015625,294.7620849609375,297.7889099121094,285.7663269042969,1.0,0.2586896121501922,1.0,1.0,0.0,1.0,-1.3351677656173706,1.335166335105896,1.4985517964305473e-06,1.018498778343201,1.0,1.0,0.0,33.98417282104492,25.0,28442.5546875,-0.0,212.93649291992188,1.0,283.1499938964844,285.1838073730469,296.13604736328125,298.04888916015625,293.1499938964844,293.1499938964844,283.1499938964844,25201.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591583490371704,1.0,0.0,0.0,3.343794107437134,3.343813419342041,7.460575943696313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.50537109375,0.0,1144.4208984375,1895.4371337890625,0.0,1304.5601806640625,0.82381671667099,1.0,0.0,3.0,1.0,0.0
17822280,297.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.8808091878890991,0.1943093538284301,0.1742300540208816,298.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.767578125,0.5585742592811584,0.050000000745058,0.048177920281887,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.8994877338409424,0.2065523713827133,0.1440703272819519,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76812744140625,0.8249266147613525,0.1582099944353103,0.1498583555221557,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.7814728021621704,0.1341393738985061,0.6042252779006958,285.7682189941406,284.95001220703125,294.7909851074219,293.1246032714844,294.7887878417969,297.77911376953125,285.7690734863281,1.0,0.2572537064552307,1.0,1.0,0.0,1.0,-1.3448359966278076,1.344834566116333,1.5179977026491542e-06,1.0262752771377563,1.0,1.0,0.0,31.93672180175781,25.0,28688.390625,-0.0,211.78045654296875,1.0,283.1499938964844,285.180419921875,296.15093994140625,298.0790405273437,293.1499938964844,293.1499938964844,283.1499938964844,25708.455078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618874073028564,1.0,0.0,0.0,3.3772404193878174,3.377259969711304,7.61057151521527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.2197265625,0.0,1179.10693359375,1895.4371337890625,0.0,1323.9439697265625,0.8348082900047302,1.0,0.0,3.0,1.0,0.0
17822340,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9006204605102539,0.1966778337955474,0.1762934327125549,298.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.5705412030220032,0.050000000745058,0.0481019653379917,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.9207918047904968,0.208859696984291,0.145634040236473,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.8408527970314026,0.159580186009407,0.1510850489139557,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7973313927650452,0.1349575817584991,0.6075490713119507,285.7681884765625,284.95001220703125,294.8175964355469,293.1377868652344,294.8153991699219,297.7698974609375,285.7684020996094,1.0,0.2562113404273987,1.0,1.0,0.0,1.0,-1.3545613288879397,1.3545597791671753,1.5377228237412055e-06,1.0340943336486816,1.0,1.0,0.0,30.176300048828125,25.0,28966.73046875,-0.0,211.282470703125,1.0,283.1499938964844,285.171630859375,296.1654357910156,298.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,26447.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647218465805054,1.0,0.0,0.0,3.425468683242798,3.425488948822021,7.829487458366202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8310546875,0.0,1230.34619140625,1895.4371337890625,0.0,1344.24951171875,0.8438278436660767,1.0,0.0,3.0,1.0,0.0
17822400,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.921714186668396,0.199015125632286,0.1783398985862732,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.5821059346199036,0.050000000745058,0.0480358824133873,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.9430972337722778,0.2111310958862304,0.1471811085939407,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.8570376038551331,0.1609296351671219,0.1523037105798721,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.8127490878105164,0.1357631087303161,0.6108759045600891,285.7715148925781,284.95001220703125,294.8441162109375,293.1509094238281,294.8419189453125,297.7611999511719,285.7725830078125,1.0,0.2555058896541595,1.0,1.0,0.0,1.0,-1.3642523288726809,1.364250659942627,1.5575431007164298e-06,1.0418826341629028,1.0,1.0,0.0,28.66661262512207,25.0,29211.2734375,-0.0,211.3395538330078,1.0,283.1499938964844,285.1698303222656,296.1787109375,298.1389465332031,293.1499938964844,293.1499938964844,283.1499938964844,26929.95703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675182580947876,1.0,0.0,0.0,3.4565417766571045,3.4565622806549072,7.97217694525898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.3310546875,0.0,1264.133056640625,1895.4371337890625,0.0,1364.45263671875,0.8542478680610657,1.0,0.0,3.0,1.0,0.0
17822460,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.9436017274856568,0.2013200223445892,0.1803677529096603,298.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.5931211709976196,0.050000000745058,0.0479783490300178,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.963675320148468,0.2133658528327942,0.1487103253602981,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.8735321164131165,0.1622570306062698,0.1535117626190185,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.8268870115280151,0.136553093791008,0.6141842007637024,285.7725830078125,284.95001220703125,294.8705139160156,293.1640014648437,294.8683776855469,297.7528686523437,285.7729797363281,1.0,0.2550888359546661,1.0,1.0,0.0,1.0,-1.3738747835159302,1.373873233795166,1.577386228746036e-06,1.049612522125244,1.0,1.0,0.0,27.37343406677246,25.0,29485.796875,-0.0,211.87159729003903,1.0,283.1499938964844,285.162353515625,296.1920166015625,298.1689147949219,293.1499938964844,293.1499938964844,283.1499938964844,27653.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703286170959473,1.0,0.0,0.0,3.5026466846466064,3.5026679039001465,8.186268587451195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.63916015625,0.0,1315.395751953125,1895.4371337890625,0.0,1384.9254150390625,0.8627524375915527,1.0,0.0,3.0,1.0,0.0
17822520,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.9636679887771606,0.2035867273807525,0.1823690980672836,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.6034545302391052,0.050000000745058,0.0479283593595027,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.9813824892044068,0.2155595570802688,0.1502166986465454,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.8900506496429443,0.1635586023330688,0.1547035723924636,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.840563952922821,0.1373228728771209,0.6174435615539551,285.7767028808594,284.95001220703125,294.8968200683594,293.1770324707031,294.89471435546875,297.7449035644531,285.7778625488281,1.0,0.2549170851707458,1.0,1.0,0.0,1.0,-1.383368968963623,1.3833674192428589,1.5971244238244251e-06,1.0572359561920166,1.0,1.0,0.0,26.27045631408692,28.0,29725.904296875,-0.0,212.8048858642578,1.0,283.1499938964844,285.1614685058594,296.2044677734375,298.19610595703125,293.1499938964844,293.1499938964844,283.1499938964844,28117.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730470657348633,1.0,0.0,0.0,3.5319180488586426,3.531939744949341,8.323664246745466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.87255859375,0.0,1348.6502685546875,1895.4371337890625,0.0,1404.8863525390625,0.8727383017539978,1.0,0.0,3.0,1.0,0.0
17822580,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.9775133728981018,0.2058150917291641,0.184354618191719,297.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.6105777025222778,0.050000000745058,0.047895822674036,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.9931082129478456,0.217712789773941,0.1517087519168853,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783508300781,0.9026620388031006,0.1648342907428741,0.1558895409107208,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.8509727120399475,0.1380713880062103,0.6206973791122437,285.77838134765625,284.95001220703125,294.9230651855469,293.1900329589844,294.92095947265625,297.7372436523437,285.7789001464844,1.0,0.2554069757461548,1.0,1.0,0.0,1.0,-1.392834186553955,1.392832636833191,1.6169581158465007e-06,1.0648305416107178,1.0,1.0,0.0,25.60994338989257,28.0,29995.953125,-0.0,214.7831420898437,1.0,283.1499938964844,285.1548767089844,296.2172241210937,298.2251281738281,293.1499938964844,293.1499938964844,283.1499938964844,28829.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757500767707825,1.0,0.0,0.0,3.576380968093872,3.5764029026031494,8.534553899153252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.939453125,0.0,1400.2281494140625,1895.4371337890625,0.0,1424.886474609375,0.8808435797691345,1.0,0.0,3.0,1.0,0.0
17822640,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.9832990765571594,0.2079951018095016,0.1863225847482681,297.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.6125291585922241,0.050000000745058,0.0478870756924152,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.993212103843689,0.2199573516845703,0.1503653228282928,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.9080657362937928,0.1660766303539276,0.1570708453655243,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7819519042969,0.8549924492835999,0.1387913972139358,0.6239498853683472,285.78204345703125,284.95001220703125,294.9491577148437,293.2030029296875,294.94708251953125,297.7300720214844,285.7821960449219,1.0,0.2562228143215179,1.0,1.0,0.0,1.0,-1.399638533592224,1.3996368646621704,1.6312457091771648e-06,1.0702180862426758,1.0,1.0,0.0,25.50543785095215,31.0,30194.1953125,-0.0,216.98541259765625,1.0,283.1499938964844,285.1523742675781,296.22930908203125,298.2510986328125,293.1499938964844,293.1499938964844,283.1499938964844,29280.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783454418182373,1.0,0.0,0.0,3.604249954223633,3.604272365570069,8.668084205964988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.916015625,0.0,1433.218017578125,1895.4371337890625,0.0,1444.2305908203125,0.8904911875724792,1.0,0.0,3.0,1.0,0.0
17822700,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.9841064810752868,0.2101197987794876,0.1882595121860504,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.6109632849693298,0.050000000745058,0.04789400100708,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.9887866973876952,0.2226550728082656,0.1489456743001938,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.9080341458320618,0.1672822684049606,0.1582344621419906,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.8543384075164795,0.1394882798194885,0.6271566152572632,285.7782592773437,284.95001220703125,294.97515869140625,293.2159118652344,294.9731140136719,297.7242736816406,285.7780456542969,1.0,0.2572773694992065,1.0,1.0,0.0,1.0,-1.4046400785446167,1.404638409614563,1.6419684243373922e-06,1.0743497610092163,1.0,1.0,0.0,25.770723342895508,31.0,30389.369140625,-0.0,219.65496826171875,1.0,283.1499938964844,285.1420288085937,296.24072265625,298.2754211425781,293.1499938964844,293.1499938964844,283.1499938964844,29985.748046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807576417922974,1.0,0.0,0.0,3.647383451461792,3.6474063396453857,8.876793913259462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.28076171875,0.0,1485.2919921875,1895.4371337890625,0.0,1462.33154296875,0.8982731699943542,1.0,0.0,3.0,1.0,0.0
17822760,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.9844916462898254,0.2121954411268234,0.1901490241289138,297.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787170410156,0.6091389656066895,0.050000000745058,0.0479021035134792,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.9850317239761353,0.2254703491926193,0.1481803506612777,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.907544493675232,0.1684555262327194,0.159366175532341,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8533292412757874,0.1401693373918533,0.6302845478057861,285.7791442871094,284.95001220703125,295.0010681152344,293.2287902832031,294.9990234375,297.718994140625,285.7797546386719,1.0,0.2586212158203125,1.0,1.0,0.0,1.0,-1.411246418952942,1.4112448692321775,1.6560373978791176e-06,1.0796390771865845,1.0,1.0,0.0,26.091562271118164,34.0,30576.34375,-0.0,222.935302734375,1.0,283.1499938964844,285.1391296386719,296.2511901855469,298.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,30426.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828795671463013,1.0,0.0,0.0,3.674108266830444,3.674131631851196,9.007353583001532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.8134765625,0.0,1518.1807861328125,1895.4371337890625,0.0,1478.35009765625,0.9076438546180724,1.0,0.0,3.0,1.0,0.0
17822820,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.9846216440200806,0.2142318934202194,0.1920014172792434,297.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.6071722507476807,0.050000000745058,0.0479109361767768,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.9839010834693908,0.2281947880983352,0.1489509791135788,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.906785488128662,0.1696024388074875,0.1604716628789901,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77911376953125,0.8521196842193604,0.1408356875181198,0.6333510875701904,285.7791442871094,284.95001220703125,295.02685546875,293.2416381835937,295.0248413085937,297.7137145996094,285.7795715332031,1.0,0.2602337300777435,1.0,1.0,0.0,1.0,-1.4194124937057495,1.4194108247756958,1.6735230019548908e-06,1.0861632823944092,1.0,1.0,0.0,26.45876121520996,34.0,30818.2265625,-0.0,226.9843292236328,1.0,283.1499938964844,285.1322631835937,296.26275634765625,298.3216857910156,293.1499938964844,293.1499938964844,283.1499938964844,31127.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849188208580017,1.0,0.0,0.0,3.7162036895751953,3.7162272930145264,9.214935516865808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.84912109375,0.0,1570.9637451171875,1895.4371337890625,0.0,1493.828369140625,0.915171205997467,1.0,0.0,3.0,1.0,0.0
17822880,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.9844012260437012,0.2162309139966964,0.1938185095787048,297.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.6049835085868835,0.050000000745058,0.0479208938777446,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.9849491715431212,0.2306465953588485,0.151043951511383,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.9056532382965088,0.1707247495651245,0.1615530401468277,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.8506070971488953,0.141481801867485,0.6363409757614136,285.7841796875,284.95001220703125,295.0525207519531,293.2544250488281,295.0505065917969,297.7080078125,285.7856140136719,1.0,0.2621029913425445,1.0,1.0,0.0,1.0,-1.429002285003662,1.4290006160736084,1.694210709501931e-06,1.0938241481781006,1.0,1.0,0.0,26.880687713623047,37.0,31055.111328125,-0.0,231.77145385742188,1.0,283.1499938964844,285.13311767578125,296.2749328613281,298.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,31562.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869321465492249,1.0,0.0,0.0,3.74202823638916,3.7420523166656494,9.343452802568208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.02490234375,0.0,1603.9427490234375,1895.4371337890625,0.0,1509.189697265625,0.9243246912956238,1.0,0.0,3.0,1.0,0.0
17822940,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.9837296605110168,0.218195766210556,0.195606991648674,297.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874450683594,0.602484941482544,0.050000000745058,0.0479324385523796,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.9876013398170472,0.2327377945184707,0.1542854756116867,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9040512442588806,0.1718263477087021,0.1626155972480774,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.8486852049827576,0.142103299498558,0.6392421722412109,285.7884826660156,284.95001220703125,295.0780639648437,293.26715087890625,295.0760803222656,297.70166015625,285.7895812988281,1.0,0.2642117440700531,1.0,1.0,0.0,1.0,-1.4398136138916016,1.439811944961548,1.717726490824134e-06,1.102453589439392,1.0,1.0,0.0,27.36585807800293,37.0,31342.466796875,-0.0,237.261459350586,1.0,283.1499938964844,285.1298522949219,296.28857421875,298.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,32260.72265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891099214553833,1.0,0.0,0.0,3.783215045928955,3.7832396030426025,9.550262802804357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.626953125,0.0,1657.48974609375,1895.4371337890625,0.0,1525.8931884765625,0.931629478931427,1.0,0.0,3.0,1.0,0.0
17823000,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.9829406142234802,0.2201239913702011,0.1973619908094406,297.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794921875,0.5999382734298706,0.050000000745058,0.0479443930089473,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.992279052734375,0.2343915849924087,0.1588950306177139,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9023863077163696,0.172908067703247,0.1636582314968109,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.8466779589653015,0.1426941007375717,0.6420168876647949,285.7973937988281,284.95001220703125,295.1034851074219,293.2798767089844,295.1015319824219,297.6944885253906,285.7994689941406,1.0,0.2665537893772125,1.0,1.0,0.0,1.0,-1.4520474672317505,1.4520456790924072,1.7445833009333e-06,1.112209439277649,1.0,1.0,0.0,27.888696670532227,40.0,31624.50390625,-0.0,243.50100708007807,1.0,283.1499938964844,285.13397216796875,296.302490234375,298.4057922363281,293.1499938964844,293.1499938964844,283.1499938964844,32689.056640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914325952529907,1.0,0.0,0.0,3.808247566223145,3.80827260017395,9.677064554125536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.2431640625,0.0,1690.6094970703125,1895.4371337890625,0.0,1543.8074951171875,0.9405913352966307,1.0,0.0,3.0,1.0,0.0
17823060,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.9815071821212769,0.222016841173172,0.1990891546010971,297.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.5969356298446655,0.050000000745058,0.0479587651789188,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.9973517060279846,0.2355455607175827,0.164404347538948,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053894042969,0.9000748991966248,0.1739721447229385,0.1646868735551834,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052062988281,0.8440868258476257,0.1432503908872604,0.6446622014045715,285.8055725097656,284.95001220703125,295.1287841796875,293.2925109863281,295.1268310546875,297.6864624023437,285.8072814941406,1.0,0.269108235836029,1.0,1.0,0.0,1.0,-1.4652070999145508,1.4652053117752075,1.773800136106729e-06,1.1227256059646606,1.0,1.0,0.0,28.492414474487305,40.0,31954.255859375,-0.0,250.4150848388672,1.0,283.1499938964844,285.1339111328125,296.3173522949219,298.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,33386.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940191388130188,1.0,0.0,0.0,3.848646879196167,3.848672389984131,9.883468692351016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19580078125,0.0,1744.9862060546875,1895.4371337890625,0.0,1563.8765869140625,0.947702705860138,1.0,0.0,3.0,1.0,0.0
17823120,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.98042893409729,0.2238638401031494,0.2007734626531601,297.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.5942610502243042,0.050000000745058,0.0479718334972858,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.9957569241523744,0.2366316467523574,0.1653298884630203,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.898195743560791,0.1750136166810989,0.1656901091337204,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.8418515920639038,0.1437684595584869,0.6471096277236938,285.8123474121094,284.95001220703125,295.1539306640625,293.3051452636719,295.15203857421875,297.6785888671875,285.81451416015625,1.0,0.2718134224414825,1.0,1.0,0.0,1.0,-1.4797017574310305,1.479699969291687,1.8057722854791791e-06,1.133755445480347,1.0,1.0,0.0,29.076889038085938,43.0,32239.9140625,-0.0,256.7124328613281,1.0,283.1499938964844,285.1363525390625,296.3312683105469,298.4695129394531,293.1499938964844,293.1499938964844,283.04998779296875,33809.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967154145240784,1.0,0.0,0.0,3.872988700866699,3.873014450073242,1.0008885737988749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.14599609375,0.0,1778.3062744140625,1895.4371337890625,0.0,1584.9288330078125,0.9554973244667052,1.0,0.0,3.0,1.0,0.0
17823180,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.770263671875,0.9627646803855896,0.2255793809890747,0.2024549841880798,297.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.5797237753868103,0.050000000745058,0.0480480007827281,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.9796557426452636,0.2379664033651352,0.1662275344133377,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.8802434802055359,0.1759768426418304,0.1667210757732391,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8259040117263794,0.1442089527845382,0.6496501564979553,285.7703552246094,284.95001220703125,295.178955078125,293.3177185058594,295.17706298828125,297.6713562011719,285.7624816894531,1.0,0.2742351293563843,1.0,1.0,0.0,1.0,-1.4799373149871826,1.4799354076385498,1.8069299585476983e-06,1.134545087814331,1.0,1.0,0.0,31.02508354187012,43.0,32662.1875,-0.0,262.9814147949219,1.0,283.06475830078125,285.06982421875,296.36395263671875,298.5587158203125,293.1499938964844,293.1499938964844,283.04998779296875,34384.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024070024490356,1.0,0.0,0.0,3.905747413635254,3.905773639678955,1.0178916909353577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.01416015625,0.0,1823.813232421875,1895.4371337890625,0.0,1629.80029296875,0.961621344089508,1.0,0.0,3.0,1.0,0.0
17823240,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9521815776824952,0.2271558493375778,0.2039696723222732,297.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.571002721786499,0.050000000745058,0.0480981022119522,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.9696680903434752,0.2393464744091034,0.1672047227621078,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.8704261779785156,0.1768607497215271,0.167641744017601,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.8167784214019775,0.1445807218551635,0.6517056226730347,285.74786376953125,284.95001220703125,295.2038269042969,293.3302307128906,295.20196533203125,297.6641845703125,285.747314453125,1.0,0.2768312096595764,1.0,1.0,0.0,1.0,-1.4865623712539673,1.4865604639053345,1.8219349158243856e-06,1.1398361921310425,1.0,1.0,0.0,32.416900634765625,46.0,32851.015625,-0.0,269.3470458984375,1.0,283.05206298828125,285.052490234375,296.3695983886719,298.5647277832031,293.1499938964844,293.1499938964844,282.75,34749.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061465382575989,1.0,0.0,0.0,3.9264421463012695,3.92646861076355,1.0287069471814902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.1376953125,0.0,1852.957763671875,1895.4371337890625,0.0,1659.59423828125,0.9665455222129822,1.0,0.0,3.0,1.0,0.0
17823300,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098022460937,0.9411226511001588,0.2285349518060684,0.2053778320550918,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.5623971223831177,0.050000000745058,0.0481514930725097,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60919189453125,0.9591370820999146,0.2406371682882309,0.1681969463825225,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.8608875274658203,0.1776273697614669,0.168493777513504,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.8074228167533875,0.1448515653610229,0.6534755825996399,285.6101379394531,284.95001220703125,295.22857666015625,293.3427429199219,295.2267150878906,297.65673828125,285.5859069824219,1.0,0.2794271409511566,1.0,1.0,0.0,1.0,-1.4926568269729614,1.4926549196243286,1.835812440731388e-06,1.1447066068649292,1.0,1.0,0.0,33.88288497924805,46.0,33855.6875,-0.0,275.72186279296875,1.0,282.7936096191406,284.8644104003906,296.42950439453125,298.75543212890625,293.1499938964844,293.1499938964844,282.75,35033.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173429727554321,1.0,0.0,0.0,3.942437887191773,3.942464590072632,1.0371056760050124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1748046875,0.0,1875.6964111328125,1895.4371337890625,0.0,1750.2156982421875,0.970351219177246,1.0,0.0,3.0,1.0,0.0
17823360,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.9287051558494568,0.229618564248085,0.2065084278583526,297.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54840087890625,0.5534740090370178,0.050000000745058,0.0482118129730224,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.947108507156372,0.2417192757129669,0.1690486669540405,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.8508811593055725,0.1782110929489135,0.1691756844520568,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.7969433665275574,0.1449606567621231,0.6545518040657043,285.53497314453125,284.95001220703125,295.253173828125,293.3551940917969,295.2513427734375,297.6481018066406,285.5316467285156,1.0,0.2819775342941284,1.0,1.0,0.0,1.0,-1.4972211122512815,1.497219204902649,1.8462582147549256e-06,1.1483614444732666,1.0,1.0,0.0,35.49623489379883,49.0,34004.8671875,-0.0,281.841796875,1.0,282.7559509277344,284.8134460449219,296.41796875,298.7129211425781,293.1499938964844,293.1499938964844,282.45001220703125,35253.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722784161567688,1.0,0.0,0.0,3.954792022705078,3.9548189640045166,1.0436156117066275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.93408203125,0.0,1893.3848876953125,1895.4371337890625,0.0,1794.9898681640625,0.9732901453971864,1.0,0.0,3.0,1.0,0.0
17823420,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3870544433594,0.9165679812431335,0.2305501252412796,0.2075032442808151,297.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309997558594,0.5449343323707581,0.050000000745058,0.0482752472162246,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.9348927736282348,0.2427123785018921,0.1698383539915084,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.841354489326477,0.1787002980709076,0.1697629243135452,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7866949439048767,0.1449833810329437,0.6552145481109619,285.3874206542969,284.95001220703125,295.2776184082031,293.3675842285156,295.2757873535156,297.63934326171875,285.36285400390625,1.0,0.2844761908054352,1.0,1.0,0.0,1.0,-1.5009411573410034,1.5009393692016602,1.8547947320257665e-06,1.1513348817825315,1.0,1.0,0.0,37.17257308959961,49.0,34960.7265625,-0.0,287.7795104980469,1.0,282.4935913085937,284.6197509765625,296.4544372558594,298.8640441894531,293.1499938964844,293.1499938964844,282.45001220703125,35423.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327512502670288,1.0,0.0,0.0,3.964329242706299,3.964356184005737,1.0486551218491511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.14599609375,0.0,1907.115966796875,1895.4371337890625,0.0,1878.17822265625,0.975558876991272,1.0,0.0,3.0,1.0,0.0
17823480,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9048565626144408,0.2312592715024948,0.2082701474428177,297.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.5366551876068115,0.050000000745058,0.0483432672917842,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.9224146008491516,0.2435408532619476,0.1705032140016555,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.8319684863090515,0.1790502071380615,0.1702103167772293,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.7764723300933838,0.144879475235939,0.6552910208702087,285.31103515625,284.95001220703125,295.3019104003906,293.37994384765625,295.30010986328125,297.6298522949219,285.3074951171875,1.0,0.2868980467319488,1.0,1.0,0.0,1.0,-1.5033717155456543,1.503369927406311,1.8603907392389368e-06,1.1532822847366333,1.0,1.0,0.0,38.941139221191406,52.0,35065.67578125,-0.0,293.3970031738281,1.0,282.4559631347656,284.568603515625,296.4309387207031,298.79754638671875,293.1499938964844,293.1499938964844,282.1499938964844,35555.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363302111625671,1.0,0.0,0.0,3.971688032150269,3.971715211868286,1.0525519655857352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.06689453125,0.0,1917.756103515625,1895.4371337890625,0.0,1908.4029541015625,0.9773093461990356,1.0,0.0,3.0,1.0,0.0
17823540,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.8947187662124634,0.2318988591432571,0.2089724689722061,297.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.5291225910186768,0.050000000745058,0.048412024974823,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9110758900642396,0.2443171888589859,0.1711339503526687,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.8232808113098145,0.1793451011180877,0.1706013530492782,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.7670162320137024,0.1447208970785141,0.6550971865653992,285.1615905761719,284.95001220703125,295.3260192871094,293.39227294921875,295.3242492675781,297.62060546875,285.13690185546875,1.0,0.2892503142356872,1.0,1.0,0.0,1.0,-1.5052919387817385,1.505290150642395,1.864812816165795e-06,1.15481436252594,1.0,1.0,0.0,40.718448638916016,52.0,35982.24609375,0.0,298.8213195800781,1.0,282.1932678222656,284.3738098144531,296.46343994140625,298.9380798339844,293.1499938964844,293.1499938964844,282.1499938964844,35656.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444921731948853,1.0,0.0,0.0,3.97736406326294,3.977391481399536,1.055562620422279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.451171875,0.0,1925.9901123046875,1895.4371337890625,0.0,1977.9932861328125,0.978659451007843,1.0,0.0,3.0,1.0,0.0
17823600,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8848350048065186,0.2323726415634155,0.2095070481300354,297.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.5220813751220703,0.050000000745058,0.0484835803508758,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9007844924926758,0.244953915476799,0.1716588735580444,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8146917819976807,0.1795303374528885,0.1708826124668121,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7579424977302551,0.1444609016180038,0.6544333696365356,285.08447265625,284.95001220703125,295.3500061035156,293.404541015625,295.3482360839844,297.6109924316406,285.080810546875,1.0,0.2915161848068237,1.0,1.0,0.0,1.0,-1.5061914920806885,1.5061895847320557,1.8668901020646445e-06,1.155535340309143,1.0,1.0,0.0,42.5474967956543,55.0,36054.1484375,0.0,303.9212646484375,1.0,282.1558837890625,284.3225402832031,296.441162109375,298.86749267578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466692328453064,1.0,0.0,0.0,3.981741189956665,3.9817686080932617,1.0578871751931729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.873046875,0.0,1932.3558349609373,1895.4371337890625,0.0,1996.705322265625,0.9797005653381348,1.0,0.0,3.0,1.0,0.0
17823660,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8758464455604553,0.2328091859817505,0.2100159525871276,297.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.5158050656318665,0.050000000745058,0.0485545843839645,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8917051553726196,0.2455566972494125,0.1721643507480621,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8064494132995605,0.1796824038028717,0.1711309254169464,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.749717652797699,0.1441660076379776,0.6535950899124146,284.9334411621094,284.95001220703125,295.37335205078125,293.416259765625,295.37164306640625,297.6018371582031,284.90869140625,1.0,0.2937084138393402,1.0,1.0,0.0,1.0,-1.5067867040634155,1.5067847967147827,1.8682574136619223e-06,1.156004786491394,0.9735280871391296,0.9735280871391296,0.0,44.35663604736328,55.0,36929.015625,0.0,308.83502197265625,1.0,281.89312744140625,284.126953125,296.4758605957031,299.0079040527344,293.1499938964844,293.1499938964844,281.8500061035156,36044.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538014054298401,1.0,0.0,0.0,3.9829916954040527,3.9830191135406494,1.0585516747596555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.71875,0.0,1936.5205078125,1895.4371337890625,0.0,2058.42822265625,0.9797431826591492,1.0,0.0,3.0,1.0,0.0
17823720,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8672022819519043,0.2331159263849258,0.2103817909955978,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.5100061297416687,0.050000000745058,0.0486274436116218,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8829470276832581,0.2460470795631408,0.1725760102272033,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7981282472610474,0.1797501146793365,0.1712881326675415,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7419021725654602,0.1437927782535553,0.6523688435554504,284.8716125488281,284.95001220703125,295.3956298828125,293.4269714355469,295.3940124511719,297.592529296875,284.8736267089844,1.0,0.2958142161369324,1.0,1.0,0.0,1.0,-1.5065248012542725,1.5065228939056396,1.867648165898572e-06,1.155791163444519,0.9116162061691284,0.9116162061691284,0.0,46.19650268554688,58.0,36792.89453125,0.0,313.4308776855469,1.0,281.8559875488281,284.1072082519531,296.4533386230469,298.92608642578125,293.1499938964844,293.1499938964844,281.54998779296875,39269.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550591826438904,1.0,0.0,0.0,3.9014580249786377,3.901484966278076,1.0156571761399391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.7421875,0.0,1857.4842529296875,1895.4371337890625,0.0,2069.3779296875,0.9631699919700624,1.0,0.0,3.0,1.0,0.0
17823780,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.8595795035362244,0.2334872633218765,0.2107834219932556,297.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.5049127340316772,0.050000000745058,0.0486981086432933,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.875170111656189,0.246589183807373,0.1730070561170578,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7906128168106079,0.179847776889801,0.1714527457952499,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.7349161505699158,0.1434396356344223,0.6511347889900208,284.7649230957031,284.95001220703125,295.4168701171875,293.4366455078125,295.4153137207031,297.5841369628906,284.7526550292969,1.0,0.2978560328483581,1.0,1.0,0.0,1.0,-1.5063252449035645,1.5063233375549316,1.8671677253223609e-06,1.1556130647659302,0.8010922074317932,0.8010922074317932,0.0,47.981693267822266,58.0,37255.6171875,0.0,317.91436767578125,1.0,281.5962219238281,283.9808349609375,296.4824523925781,299.0425720214844,293.1499938964844,293.1499938964844,281.54998779296875,44926.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760662853717804,1.0,0.0,0.0,3.7369775772094727,3.737004041671753,9.318248430645326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.412109375,0.0,1700.4853515625,1895.4371337890625,0.0,2118.38916015625,0.9271573424339294,1.0,0.0,3.0,1.0,0.0
