time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8526610732078552,0.2339425981044769,0.2111690193414688,297.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.500329315662384,0.050000000745058,0.048767652362585,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8680905103683472,0.2472024112939834,0.1734282374382019,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7836912870407104,0.1799915730953216,0.1716078817844391,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.7284761667251587,0.1431210935115814,0.6498487591743469,284.823974609375,284.95001220703125,295.4371032714844,293.44537353515625,295.4356384277344,297.57647705078125,284.843994140625,1.0,0.2998387813568115,1.0,1.0,0.0,1.0,-1.5060189962387085,1.5060172080993652,1.8664329672901656e-06,1.155341863632202,0.7822003960609436,0.7822003960609436,0.0,49.736209869384766,61.0,36767.74609375,0.0,322.2677307128906,1.0,281.55780029296875,284.1082763671875,296.44744873046875,298.9164733886719,293.1499938964844,293.1499938964844,281.8500061035156,47817.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589746713638306,1.0,0.0,0.0,3.427778959274292,3.427803039550781,7.840051807761483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.80078125,0.0,1382.7437744140625,1895.4371337890625,0.0,2103.585205078125,0.8674004673957825,1.0,0.0,3.0,1.0,0.0
17823900,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8474606871604919,0.2349334806203842,0.2118690460920334,297.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.496580570936203,0.050000000745058,0.048828937113285,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8627038598060608,0.248273029923439,0.1740548312664032,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7782754898071289,0.1804492026567459,0.1719464510679245,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7232665419578552,0.1430661529302597,0.6492702960968018,285.00555419921875,284.95001220703125,295.45635986328125,293.4531555175781,295.4549560546875,297.5715026855469,285.0247802734375,1.0,0.3018215596675873,1.0,1.0,0.0,1.0,-1.507394552230835,1.507392644882202,1.869541733867664e-06,1.1563783884048462,0.8901233077049255,0.8901233077049255,0.0,51.31249237060547,61.0,36417.2265625,0.0,326.9632568359375,1.0,281.7955017089844,284.2864685058594,296.3749694824219,298.7081298828125,293.1499938964844,293.1499938964844,281.8500061035156,36554.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467096447944641,1.0,0.0,0.0,3.477902889251709,3.4779253005981445,8.071015713539964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.30908203125,0.0,1353.94873046875,1895.4371337890625,0.0,1997.0535888671875,0.8709492087364197,1.0,0.0,3.0,1.0,0.0
17823960,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8438907265663147,0.2361111342906952,0.2129347622394561,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.4935599565505981,0.050000000745058,0.0488811619579792,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8589481115341187,0.2495326250791549,0.1749332398176193,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7743646502494812,0.1810739189386367,0.1725337207317352,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7192897200584412,0.1431691497564315,0.6497164368629456,285.0353088378906,284.95001220703125,295.4747009277344,293.46002197265625,295.4733581542969,297.5682373046875,285.03326416015625,1.0,0.3038572669029236,1.0,1.0,0.0,1.0,-1.5110304355621338,1.5110286474227903,1.8778885078063468e-06,1.1592243909835815,0.937228500843048,0.937228500843048,0.0,52.70238494873047,49.0,36646.17578125,0.0,332.27313232421875,1.0,281.8407592773437,284.27801513671875,296.397705078125,298.7728271484375,293.1499938964844,293.1499938964844,281.54998779296875,32646.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407523989677429,1.0,0.0,0.0,3.595987558364868,3.596010446548462,8.628387035969354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.1630859375,0.0,1449.181640625,1895.4371337890625,0.0,1945.9957275390625,0.8910528421401978,1.0,0.0,3.0,1.0,0.0
17824020,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8457841873168945,0.2369138449430465,0.2138420790433883,297.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4940193891525268,0.050000000745058,0.0488730259239673,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8610169887542725,0.2505081593990326,0.1757245063781738,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7759016156196594,0.1815493702888488,0.1730629652738571,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.720014750957489,0.1431662738323211,0.6499742269515991,284.894287109375,284.95001220703125,295.4920959472656,293.4660339355469,295.4908447265625,297.5644226074219,284.87213134765625,1.0,0.3037093579769134,1.0,1.0,0.0,1.0,-1.5140070915222168,1.514005184173584,1.8847721321435529e-06,1.161584734916687,0.8534615635871887,0.8534615635871887,0.0,52.552677154541016,49.0,37403.7734375,0.0,333.319580078125,1.0,281.59930419921875,284.09765625,296.4931945800781,299.0130310058594,293.1499938964844,293.1499938964844,281.54998779296875,36215.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748144268989563,1.0,0.0,0.0,3.599306583404541,3.599330186843872,8.644323088446981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.30859375,0.0,1479.0850830078125,1895.4371337890625,0.0,2009.4180908203125,0.8915788531303406,1.0,0.0,3.0,1.0,0.0
17824080,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8504047393798828,0.2374084442853927,0.2143332660198211,297.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.496452122926712,0.050000000745058,0.0488310381770134,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8660874962806702,0.2512278258800506,0.1762526482343673,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7802536487579346,0.1818597763776779,0.1733664572238922,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7231247425079346,0.143027126789093,0.649361789226532,284.87353515625,284.95001220703125,295.5086364746094,293.4711608886719,295.5074462890625,297.55975341796875,284.8831481933594,1.0,0.3024794459342956,1.0,1.0,0.0,1.0,-1.5148111581802368,1.514809250831604,1.886618406388152e-06,1.1622072458267212,0.8116050958633423,0.8116050958633423,0.0,51.50450897216797,37.0,37098.04296875,0.0,331.0044860839844,1.0,281.5585021972656,284.1332702636719,296.49932861328125,298.97332763671875,293.1499938964844,293.1499938964844,281.8500061035156,41399.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515829801559448,1.0,0.0,0.0,3.433295726776123,3.433318853378296,7.865308475629718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.42578125,0.0,1343.1788330078125,1895.4371337890625,0.0,2039.1619873046875,0.8613497018814087,1.0,0.0,3.0,1.0,0.0
17824140,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8585322499275208,0.2382601052522659,0.2148419171571731,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.5009740591049194,0.050000000745058,0.0487574338912963,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8748202919960022,0.2522382140159607,0.1767841428518295,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7879038453102112,0.1823538839817047,0.1736566126346588,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7289122939109802,0.1430341899394989,0.6486498713493347,285.030029296875,284.95001220703125,295.5243225097656,293.4754943847656,295.523193359375,297.5564880371094,285.0485534667969,1.0,0.3003339469432831,1.0,1.0,0.0,1.0,-1.515463948249817,1.515462040901184,1.8880723473557737e-06,1.162670016288757,0.9133263230323792,0.9133263230323792,0.0,49.6517333984375,37.0,36663.0625,0.0,326.5396423339844,1.0,281.7957458496094,284.3020935058594,296.4329528808594,298.7807312011719,293.1499938964844,293.1499938964844,281.8500061035156,34388.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435817122459412,1.0,0.0,0.0,3.4806315898895264,3.480653524398804,8.08368554316985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.3046875,0.0,1341.2767333984375,1895.4371337890625,0.0,1970.1864013671875,0.8691974878311157,1.0,0.0,3.0,1.0,0.0
17824200,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8715160489082336,0.239324539899826,0.2156461030244827,297.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.5082134008407593,0.050000000745058,0.0486514717340469,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8884744644165039,0.2534407377243042,0.177505761384964,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7998912930488586,0.1829970329999923,0.174111858010292,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.7382626533508301,0.1431754529476165,0.6485691666603088,285.0533752441406,284.95001220703125,295.5392150878906,293.4790344238281,295.53814697265625,297.5546875,285.0496520996094,1.0,0.2974703311920166,1.0,1.0,0.0,1.0,-1.517617106437683,1.5176151990890503,1.8930124952021288e-06,1.1643260717391968,0.9634486436843872,0.9634486436843872,0.0,47.00799560546875,25.0,36887.41796875,0.0,320.7408752441406,1.0,281.8408508300781,284.2851257324219,296.44732666015625,298.8428955078125,293.1499938964844,293.1499938964844,281.54998779296875,31375.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404881715774536,1.0,0.0,0.0,3.611459970474243,3.611482858657837,8.702798481863283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.98095703125,0.0,1456.47705078125,1895.4371337890625,0.0,1943.741943359375,0.8934944272041321,1.0,0.0,3.0,1.0,0.0
17824260,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8885740041732788,0.2400172501802444,0.21634441614151,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.5182197093963623,0.050000000745058,0.0485262647271156,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9062700867652892,0.2543510496616363,0.17816923558712,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8150448799133301,0.1834755986928939,0.1745351999998092,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7508417367935181,0.1431955844163894,0.6484124660491943,284.9006652832031,284.95001220703125,295.5533142089844,293.4818420410156,295.55230712890625,297.55224609375,284.8764038085937,1.0,0.2939749956130981,1.0,1.0,0.0,1.0,-1.519423484802246,1.5194215774536133,1.8971829831571083e-06,1.1657335758209229,0.8760212063789368,0.8760212063789368,0.0,43.8713493347168,25.0,37660.77734375,0.0,313.4866027832031,1.0,281.5987243652344,284.0910949707031,296.531005859375,299.073974609375,293.1499938964844,293.1499938964844,281.54998779296875,34893.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496591210365295,1.0,0.0,0.0,3.636133193969727,3.6361567974090576,8.822117365525628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.32177734375,0.0,1509.546630859375,1895.4371337890625,0.0,2022.5029296875,0.8990623354911804,1.0,0.0,3.0,1.0,0.0
17824320,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9092467427253724,0.2403810024261474,0.2166406661272049,297.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.53120356798172,0.050000000745058,0.0483921617269516,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.929728865623474,0.2549819350242615,0.1785758733749389,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8320415019989014,0.1837665140628814,0.1747392117977142,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7665819525718689,0.1430584490299224,0.6474218964576721,284.8634033203125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657043457031,297.548828125,284.8710021972656,1.0,0.28987917304039,1.0,1.0,0.0,1.0,-1.519163727760315,1.519161820411682,1.8965449726238148e-06,1.1654958724975586,0.8225598335266113,0.8225598335266113,0.0,40.47002410888672,25.0,37343.99609375,0.0,304.56982421875,1.0,281.5581970214844,284.1093444824219,296.5263366699219,299.02374267578125,293.1499938964844,293.1499938964844,281.8500061035156,40644.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754127562046051,1.0,0.0,0.0,3.48897671699524,3.489000082015991,8.122495387397066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.35595703125,0.0,1394.508544921875,1895.4371337890625,0.0,2061.265869140625,0.8725107312202454,1.0,0.0,3.0,1.0,0.0
17824380,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.929368495941162,0.2411082684993744,0.2170042544603347,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.5429737567901611,0.050000000745058,0.0482905618846416,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9504773020744324,0.2559045255184173,0.1790225207805633,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8470549583435059,0.1842333376407623,0.1749771386384964,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7807146310806274,0.1430553346872329,0.646551787853241,285.02020263671875,284.95001220703125,295.57928466796875,293.4852905273437,295.5783996582031,297.54656982421875,285.03961181640625,1.0,0.287063717842102,1.0,1.0,0.0,1.0,-1.5192533731460571,1.5192514657974243,1.8966679817822296e-06,1.1654874086380005,0.9205971956253052,0.9205971956253052,0.0,37.897090911865234,25.0,36836.109375,0.0,297.9588928222656,1.0,281.7969665527344,284.2848205566406,296.4494934082031,298.814208984375,293.1499938964844,293.1499938964844,281.8500061035156,34553.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464107275009155,1.0,0.0,0.0,3.5221190452575684,3.522141695022583,8.277542065115995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0234375,0.0,1385.052734375,1895.4371337890625,0.0,1994.48046875,0.8784816265106201,1.0,0.0,3.0,1.0,0.0
17824440,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.95010507106781,0.2420789748430252,0.2177282720804214,297.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.5549812316894531,0.050000000745058,0.0482010096311569,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9699398875236512,0.2570411562919616,0.1797039806842804,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8629531860351562,0.1848569065332412,0.1754275113344192,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7954147458076477,0.1431876569986343,0.6465082168579102,285.0473937988281,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.5455017089844,285.04400634765625,1.0,0.2847397029399872,1.0,1.0,0.0,1.0,-1.521320104598999,1.5213181972503662,1.9014008785234184e-06,1.16705584526062,0.9707513451576232,0.9707513451576232,0.0,35.6668701171875,28.0,37041.9296875,0.0,293.1354675292969,1.0,281.8412170410156,284.2714233398437,296.45611572265625,298.8658142089844,293.1499938964844,293.1499938964844,281.54998779296875,31605.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432359457015991,1.0,0.0,0.0,3.6472067832946777,3.6472299098968506,8.875933872332098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.59375,0.0,1497.2044677734375,1895.4371337890625,0.0,1967.224365234375,0.9017059206962584,1.0,0.0,3.0,1.0,0.0
17824500,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9655144214630128,0.2426768541336059,0.2184022367000579,297.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.564509928226471,0.050000000745058,0.0481376908719539,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9837355613708496,0.2578817903995514,0.1803667843341827,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8761065006256104,0.1853108257055282,0.1758925765752792,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.807097315788269,0.143193170428276,0.646594762802124,284.89520263671875,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.5438537597656,284.87115478515625,1.0,0.2832742631435394,1.0,1.0,0.0,1.0,-1.5235122442245483,1.5235103368759155,1.9064641492150256e-06,1.1687517166137695,0.8817940950393677,0.8817940950393677,0.0,34.10432434082031,28.0,37814.51953125,0.0,290.0863342285156,1.0,281.59796142578125,284.0777893066406,296.53448486328125,299.08990478515625,293.1499938964844,293.1499938964844,281.54998779296875,35047.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521883845329285,1.0,0.0,0.0,3.669118404388428,3.669142484664917,8.982903523246932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.2900390625,0.0,1547.378173828125,1895.4371337890625,0.0,2044.413330078125,0.906611442565918,1.0,0.0,3.0,1.0,0.0
17824560,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.97407466173172,0.2429336458444595,0.2187010049819946,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.5703206062316895,0.050000000745058,0.0481018424034118,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.991348922252655,0.2584308683872223,0.1807929277420044,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8842847943305969,0.1855663657188415,0.1761664450168609,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8136999011039734,0.1430305242538452,0.6459815502166748,284.8583068847656,284.95001220703125,295.6132202148437,293.4855651855469,295.6124572753906,297.541259765625,284.86590576171875,1.0,0.282308965921402,1.0,1.0,0.0,1.0,-1.5239336490631104,1.5239317417144775,1.907397972900071e-06,1.169040322303772,0.8268558979034424,0.8268558979034424,0.0,33.203617095947266,31.0,37501.67578125,0.0,287.9417724609375,1.0,281.5579528808594,284.0959777832031,296.5262451171875,299.0348205566406,293.1499938964844,293.1499938964844,281.8500061035156,40751.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564150094985962,1.0,0.0,0.0,3.5216870307922363,3.5217106342315674,8.275511049760098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.2763671875,0.0,1429.34716796875,1895.4371337890625,0.0,2081.20263671875,0.8797709345817566,1.0,0.0,3.0,1.0,0.0
17824620,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.979365885257721,0.2435537725687027,0.2190432697534561,297.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.5739532709121704,0.050000000745058,0.0480803661048412,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9960384964942932,0.2592692375183105,0.1812400221824646,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8896530866622925,0.1859916448593139,0.1764474362134933,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8176258206367493,0.1429919451475143,0.6453523635864258,285.0174560546875,284.95001220703125,295.623291015625,293.4844665527344,295.62255859375,297.5394287109375,285.03717041015625,1.0,0.2817887961864471,1.0,1.0,0.0,1.0,-1.5244357585906982,1.5244338512420654,1.908478452605777e-06,1.1693536043167114,0.9250816106796264,0.9250816106796264,0.0,32.66730499267578,31.0,36975.4453125,0.0,286.7786560058594,1.0,281.7977294921875,284.2748107910156,296.44696044921875,298.8211975097656,293.1499938964844,293.1499938964844,281.8500061035156,34731.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485190033912659,1.0,0.0,0.0,3.550388813018799,3.5504117012023926,8.410951863879745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.7138671875,0.0,1415.9158935546875,1895.4371337890625,0.0,2012.6522216796875,0.8849135637283325,1.0,0.0,3.0,1.0,0.0
17824680,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9788559079170228,0.2444186359643936,0.2197674363851547,297.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.5728163123130798,0.050000000745058,0.0480870082974433,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9957477450370787,0.2603876888751983,0.1819398403167724,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.888992965221405,0.1865652054548263,0.1769547015428543,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.816421627998352,0.1430775821208953,0.6455977559089661,285.0465087890625,284.95001220703125,295.6328125,293.4828491210937,295.63214111328125,297.538818359375,285.0426940917969,1.0,0.2815783619880676,1.0,1.0,0.0,1.0,-1.5217583179473877,1.5217564105987549,1.9017630847883995e-06,1.1667910814285278,0.9758956432342528,0.9758956432342528,0.0,32.774864196777344,34.0,37097.625,0.0,286.8403625488281,1.0,281.8414611816406,284.2625732421875,296.4516906738281,298.87030029296875,293.1499938964844,293.1499938964844,281.54998779296875,31777.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452405095100403,1.0,0.0,0.0,3.6718766689300537,3.6719002723693848,8.996415203910146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.21923828125,0.0,1525.8603515625,1895.4371337890625,0.0,1984.418701171875,0.9073923230171204,1.0,0.0,3.0,1.0,0.0
17824740,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.983874261379242,0.2449173629283905,0.2203913927078247,297.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.576109766960144,0.050000000745058,0.0480679161846637,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9976456761360168,0.2613924741744995,0.1807078272104263,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8942598104476929,0.1869751960039138,0.1774191409349441,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8202288746833801,0.1430482417345047,0.6457069516181946,284.8920288085937,284.95001220703125,295.6418151855469,293.480712890625,295.64117431640625,297.5376281738281,284.8680419921875,1.0,0.2818821370601654,1.0,1.0,0.0,1.0,-1.5269265174865725,1.52692449092865,1.914165295602288e-06,1.1712061166763306,0.8846071362495422,0.8846071362495422,0.0,32.39652633666992,34.0,37898.30859375,0.0,287.2182312011719,1.0,281.597412109375,284.06805419921875,296.52764892578125,299.0903015136719,293.1499938964844,293.1499938964844,281.54998779296875,35214.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540435194969177,1.0,0.0,0.0,3.6907217502594,3.690746068954468,9.088995511774556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.9384765625,0.0,1573.0068359375,1895.4371337890625,0.0,2060.53466796875,0.911580204963684,1.0,0.0,3.0,1.0,0.0
17824800,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9825937151908876,0.2450726628303527,0.2206372618675232,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.5748373866081238,0.050000000745058,0.0480752103030681,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9981830716133118,0.2620012462139129,0.1821380257606506,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8929948806762695,0.1871813684701919,0.1776885092258453,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8185455203056335,0.1428493559360504,0.6451247334480286,284.85595703125,284.95001220703125,295.6502990722656,293.47808837890625,295.6496887207031,297.5355529785156,284.8638916015625,1.0,0.2823820412158966,1.0,1.0,0.0,1.0,-1.5284839868545532,1.5284820795059204,1.9177334706910187e-06,1.172370433807373,0.8292670845985413,0.8292670845985413,0.0,32.60928726196289,37.0,37593.078125,0.0,288.49639892578125,1.0,281.5577697753906,284.0875549316406,296.5170288085937,299.0316467285156,293.1499938964844,293.1499938964844,281.8500061035156,40882.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580774426460266,1.0,0.0,0.0,3.5413496494293213,3.5413734912872314,8.368177759621176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.80029296875,0.0,1451.0576171875,1895.4371337890625,0.0,2095.730712890625,0.8842204213142395,1.0,0.0,3.0,1.0,0.0
17824860,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.979919135570526,0.2456095516681671,0.2209299802780151,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.5724437236785889,0.050000000745058,0.0480891615152359,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9976494908332824,0.262639433145523,0.183669775724411,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.890220582485199,0.1875641942024231,0.1779615879058838,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8155550360679626,0.1427758485078811,0.6445067524909973,285.018310546875,284.95001220703125,295.6583557128906,293.4750366210937,295.65777587890625,297.53387451171875,285.0382385253906,1.0,0.2831338047981262,1.0,1.0,0.0,1.0,-1.5304296016693115,1.5304276943206787,1.922197498060996e-06,1.1738256216049194,0.9293885827064514,0.9293885827064514,0.0,32.997596740722656,37.0,37083.14453125,0.0,290.3660583496094,1.0,281.7982177734375,284.2690734863281,296.4364013671875,298.8169250488281,293.1499938964844,293.1499938964844,281.8500061035156,34779.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750091016292572,1.0,0.0,0.0,3.5695841312408447,3.5696070194244385,8.50214576075814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.6201171875,0.0,1436.601318359375,1895.4371337890625,0.0,2026.238525390625,0.889243483543396,1.0,0.0,3.0,1.0,0.0
17824920,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9760469794273376,0.2464094907045364,0.2215997725725174,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.5688127875328064,0.050000000745058,0.0481108948588371,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9944470524787904,0.2634963393211365,0.1842269897460937,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8861538767814636,0.1881043314933776,0.1784451603889465,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8114045858383179,0.1428294628858566,0.6446576714515686,285.0479736328125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654052734375,297.5331115722656,285.0447692871094,1.0,0.2840862572193146,1.0,1.0,0.0,1.0,-1.5321651697158811,1.5321632623672483,1.926177901623305e-06,1.1751166582107544,0.9810138940811156,0.9810138940811156,0.0,33.579193115234375,40.0,37262.85546875,0.0,292.7771301269531,1.0,281.84161376953125,284.2582702636719,296.440185546875,298.865478515625,293.1499938964844,293.1499938964844,281.54998779296875,31839.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468414306640625,1.0,0.0,0.0,3.68960165977478,3.6896252632141113,9.083479426408304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.4296875,0.0,1546.2044677734375,1895.4371337890625,0.0,1998.1881103515625,0.9114378690719604,1.0,0.0,3.0,1.0,0.0
17824980,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9716461896896362,0.2468370497226715,0.2222046852111816,297.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5649597644805908,0.050000000745058,0.0481347516179084,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9908413290977478,0.2641001641750335,0.1847784519195556,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8817954063415527,0.1884700357913971,0.1789168119430542,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8068840503692627,0.1427536010742187,0.644798994064331,284.8949584960937,284.95001220703125,295.67315673828125,293.4676818847656,295.6726379394531,297.53204345703125,284.8710021972656,1.0,0.2852417528629303,1.0,1.0,0.0,1.0,-1.5348448753356934,1.534842848777771,1.932406121341046e-06,1.1771769523620603,0.8915902376174927,0.8915902376174927,0.0,34.23309326171875,40.0,38038.11328125,0.0,295.6164855957031,1.0,281.5970458984375,284.0636291503906,296.5151672363281,299.08624267578125,293.1499938964844,293.1499938964844,281.54998779296875,35102.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557432055473328,1.0,0.0,0.0,3.7107913494110094,3.710815668106079,9.188112812807958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.5068359375,0.0,1595.0321044921875,1895.4371337890625,0.0,2075.3408203125,0.9161055088043212,1.0,0.0,3.0,1.0,0.0
17825040,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9633302688598632,0.2469178587198257,0.2224185466766357,297.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.55890953540802,0.050000000745058,0.0481740534305572,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9840206503868104,0.2644330561161041,0.1851022541522979,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8742132782936096,0.1886298358440399,0.1791782677173614,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7992283701896667,0.142505794763565,0.6441677212715149,284.8553161621094,284.95001220703125,295.67999267578125,293.4634704589844,295.67950439453125,297.5303649902344,284.8621826171875,1.0,0.2864705324172973,1.0,1.0,0.0,1.0,-1.5350950956344604,1.5350931882858276,1.9329265796841355e-06,1.177312254905701,0.8344256281852722,0.8344256281852722,0.0,35.231719970703125,43.0,37719.375,0.0,298.34088134765625,1.0,281.5576171875,284.0775756835937,296.5035095214844,299.02734375,293.1499938964844,293.1499938964844,281.8500061035156,40683.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599173188209534,1.0,0.0,0.0,3.568100929260254,3.568125009536743,8.495081260662118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.47412109375,0.0,1478.206298828125,1895.4371337890625,0.0,2111.847412109375,0.8898968696594238,1.0,0.0,3.0,1.0,0.0
17825100,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.954456865787506,0.2473773956298828,0.2226683497428894,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.5527769923210144,0.050000000745058,0.0482164323329925,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9765893220901488,0.2650792598724365,0.1854531615972519,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8665984869003296,0.1889609843492508,0.1794324219226837,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7914291024208069,0.142380878329277,0.6434541940689087,285.01483154296875,284.95001220703125,295.6864929199219,293.4589233398437,295.68603515625,297.529052734375,285.0346984863281,1.0,0.2877876758575439,1.0,1.0,0.0,1.0,-1.5353140830993652,1.5353120565414429,1.933329940584372e-06,1.1773829460144043,0.9317801594734192,0.9317801594734192,0.0,36.306488037109375,43.0,37144.078125,0.0,301.2510986328125,1.0,281.7987976074219,284.25927734375,296.4205627441406,298.8072814941406,293.1499938964844,293.1499938964844,281.8500061035156,34941.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519294619560242,1.0,0.0,0.0,3.590177059173584,3.590200424194336,8.600526371083106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.9609375,0.0,1459.83740234375,1895.4371337890625,0.0,2042.1669921875,0.8939026594161987,1.0,0.0,3.0,1.0,0.0
17825160,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.947376012802124,0.2481214255094528,0.223293125629425,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.5476717948913574,0.050000000745058,0.048253908753395,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9704734086990356,0.2659690380096435,0.1860476732254028,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8607021570205688,0.1894572377204895,0.1798864305019378,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7851945161819458,0.142394408583641,0.6434734463691711,285.0456237792969,284.95001220703125,295.6927185058594,293.4540710449219,295.6922607421875,297.5283508300781,285.0427551269531,1.0,0.2892419695854187,1.0,1.0,0.0,1.0,-1.537389636039734,1.5373876094818115,1.9381109268579166e-06,1.1789294481277466,0.9831987023353576,0.9831987023353576,0.0,37.29280090332031,46.0,37315.11328125,0.0,304.799072265625,1.0,281.8417663574219,284.25054931640625,296.4218444824219,298.8515319824219,293.1499938964844,293.1499938964844,281.54998779296875,32017.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485292553901672,1.0,0.0,0.0,3.706153392791748,3.706177234649658,9.16516057714034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.96875,0.0,1566.2843017578125,1895.4371337890625,0.0,2012.7408447265625,0.9152960181236268,1.0,0.0,3.0,1.0,0.0
17825220,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9396260380744934,0.2485037595033645,0.2238700538873672,297.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.5423696637153625,0.050000000745058,0.0482952408492565,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9636409878730774,0.2665608823299408,0.1866163909435272,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8545718789100647,0.189780443906784,0.1803350895643234,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7787308096885681,0.1422837972640991,0.6435307264328003,284.8929748535156,284.95001220703125,295.6986389160156,293.448974609375,295.6982116699219,297.5275573730469,284.8691711425781,1.0,0.2907904386520386,1.0,1.0,0.0,1.0,-1.5394234657287598,1.539421558380127,1.942836206580978e-06,1.180475115776062,0.8933197855949402,0.8933197855949402,0.0,38.37698745727539,46.0,38077.05859375,0.0,308.5925598144531,1.0,281.5967102050781,284.0562438964844,296.4950256347656,299.06951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35238.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572603225708008,1.0,0.0,0.0,3.7250804901123047,3.725105047225952,9.25901133541629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.19873046875,0.0,1612.501220703125,1895.4371337890625,0.0,2088.5859375,0.9194201827049256,1.0,0.0,3.0,1.0,0.0
17825280,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9294102191925048,0.24854676425457,0.2240587919950485,297.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.5361369252204895,0.050000000745058,0.04834745824337,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9544139504432678,0.2668524086475372,0.1869301944971084,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8469434976577759,0.1898996382951736,0.1805702894926071,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7708084583282471,0.1420058459043502,0.6428170800209045,284.8536682128906,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.5263671875,284.8605041503906,1.0,0.2923522889614105,1.0,1.0,0.0,1.0,-1.5395166873931885,1.5395147800445557,1.94298081623856e-06,1.1804795265197754,0.8357986807823181,0.8357986807823181,0.0,39.69951629638672,49.0,37750.0234375,0.0,312.1015319824219,1.0,281.5574951171875,284.0703125,296.48211669921875,299.0084228515625,293.1499938964844,293.1499938964844,281.8500061035156,40783.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612662315368652,1.0,0.0,0.0,3.5811245441436768,3.581148862838745,8.557209412174416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.392578125,0.0,1493.001220703125,1895.4371337890625,0.0,2123.6884765625,0.8928486704826355,1.0,0.0,3.0,1.0,0.0
17825340,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.919690728187561,0.2489814907312393,0.2242903113365173,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.5302662253379822,0.050000000745058,0.0484008118510246,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9451959133148192,0.2674471139907837,0.1872563064098358,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8397715091705322,0.1901938915252685,0.180798590183258,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7632994055747986,0.1418532133102417,0.6420255899429321,285.0137634277344,284.95001220703125,295.7098083496094,293.4380798339844,295.7094116210937,297.5252990722656,285.0336608886719,1.0,0.2939417958259582,1.0,1.0,0.0,1.0,-1.5395724773406982,1.5395705699920654,1.9429940039117355e-06,1.180415153503418,0.9330844283103944,0.9330844283103944,0.0,41.04883575439453,49.0,37159.8359375,0.0,315.6639709472656,1.0,281.7991027832031,284.2530517578125,296.3982238769531,298.786376953125,293.1499938964844,293.1499938964844,281.8500061035156,35044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531296014785767,1.0,0.0,0.0,3.6010847091674805,3.6011080741882324,8.652866085867572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.72900390625,0.0,1472.37255859375,1895.4371337890625,0.0,2052.58740234375,0.8964158892631531,1.0,0.0,3.0,1.0,0.0
17825400,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9124772548675536,0.2497150748968124,0.2249084413051605,297.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.5254973769187927,0.050000000745058,0.0484475903213024,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9378942847251892,0.2682827115058899,0.1878211051225662,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8342618942260742,0.1906565874814987,0.1812288612127304,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7574241161346436,0.1418414711952209,0.6419700384140015,285.0450439453125,284.95001220703125,295.7151184082031,293.432373046875,295.7147216796875,297.5246276855469,285.0422058105469,1.0,0.295616865158081,1.0,1.0,0.0,1.0,-1.5414972305297852,1.5414952039718628,1.947427563209203e-06,1.1818363666534424,0.9845106601715088,0.9845106601715088,0.0,42.26786422729492,52.0,37321.3359375,0.0,319.7789611816406,1.0,281.84185791015625,284.24517822265625,296.3987731933594,298.8292541503906,293.1499938964844,293.1499938964844,281.54998779296875,32110.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496046423912048,1.0,0.0,0.0,3.715160846710205,3.7151846885681152,9.20976447105204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.5390625,0.0,1577.2608642578125,1895.4371337890625,0.0,2022.0316162109373,0.917401134967804,1.0,0.0,3.0,1.0,0.0
17825460,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.905517578125,0.2500939965248108,0.2254870384931564,297.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.5208336710929871,0.050000000745058,0.0484967976808548,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9304298758506776,0.2688149213790893,0.1883562356233596,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8287950754165649,0.1909463703632354,0.1816539615392685,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7516748309135437,0.1417078673839569,0.641956627368927,284.89227294921875,284.95001220703125,295.72027587890625,293.4264831542969,295.71990966796875,297.5240478515625,284.8685607910156,1.0,0.2973427176475525,1.0,1.0,0.0,1.0,-1.543389081954956,1.5433870553970337,1.951826334334328e-06,1.183264970779419,0.894339919090271,0.894339919090271,0.0,43.54866790771485,52.0,38078.01171875,0.0,324.0497741699219,1.0,281.5965270996094,284.0509033203125,296.471435546875,299.0462646484375,293.1499938964844,293.1499938964844,281.54998779296875,35310.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582360506057739,1.0,0.0,0.0,3.732924461364746,3.7329492568969727,9.298046279582196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.419921875,0.0,1622.11962890625,1895.4371337890625,0.0,2097.11865234375,0.9212387204170228,1.0,0.0,3.0,1.0,0.0
17825520,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8974671959877014,0.250138372182846,0.2256806939840316,297.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.5156892538070679,0.050000000745058,0.0485556572675704,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.921334981918335,0.2690426707267761,0.1886316090822219,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8222387433052063,0.191032126545906,0.1818639636039734,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7450152039527893,0.1414086520671844,0.6411753296852112,284.85302734375,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.52325439453125,284.8598022460937,1.0,0.2990455627441406,1.0,1.0,0.0,1.0,-1.5433385372161863,1.5433366298675537,1.951626927620964e-06,1.1831518411636353,0.8366596698760986,0.8366596698760986,0.0,45.03645324707031,55.0,37745.92578125,0.0,327.9332275390625,1.0,281.55743408203125,284.0648498535156,296.45806884765625,298.9842224121094,293.1499938964844,293.1499938964844,281.8500061035156,40829.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621536254882812,1.0,0.0,0.0,3.58850359916687,3.5885279178619385,8.592510880589543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.92529296875,0.0,1501.3447265625,1895.4371337890625,0.0,2131.48876953125,0.8945136666297913,1.0,0.0,3.0,1.0,0.0
17825580,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8900081515312195,0.2505845129489898,0.2259227931499481,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.5109611749649048,0.050000000745058,0.0486146062612533,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9129536747932434,0.2695766389369964,0.1889181733131408,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8159888982772827,0.1912958621978759,0.1820674687623977,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7388024926185608,0.1412357687950134,0.6403171420097351,285.0133056640625,284.95001220703125,295.73028564453125,293.4144592285156,295.7299194335937,297.5223388671875,285.0331420898437,1.0,0.30074542760849,1.0,1.0,0.0,1.0,-1.5432565212249756,1.5432544946670532,1.951310423464747e-06,1.1829750537872314,0.9338586330413818,0.9338586330413818,0.0,46.52481842041016,55.0,37145.9375,0.0,331.8031921386719,1.0,281.7992553710937,284.2480163574219,296.37371826171875,298.7611694335937,293.1499938964844,293.1499938964844,281.8500061035156,35099.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539306879043579,1.0,0.0,0.0,3.607298612594605,3.607321977615357,8.682753787070396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.8662109375,0.0,1479.5174560546875,1895.4371337890625,0.0,2059.552490234375,0.8978424072265625,1.0,0.0,3.0,1.0,0.0
17825640,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8844327926635742,0.2513387501239776,0.2265602350234985,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.5071364045143127,0.050000000745058,0.0486661158502101,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9067838191986084,0.2703553438186645,0.1894457936286926,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8110288381576538,0.191731184720993,0.182475283741951,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7339290380477905,0.1412052810192108,0.6401962041854858,285.0447082519531,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.5216369628906,285.0419311523437,1.0,0.3025049269199371,1.0,1.0,0.0,1.0,-1.5450599193572998,1.545058012008667,1.955466132130823e-06,1.1842976808547974,0.9852436780929564,0.9852436780929564,0.0,47.861305236816406,58.0,37301.43359375,0.0,336.19708251953125,1.0,281.8419189453125,284.2406005859375,296.3739318847656,298.80328369140625,293.1499938964844,293.1499938964844,281.54998779296875,32164.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503235340118408,1.0,0.0,0.0,3.720290422439575,3.720314502716065,9.2352144065444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.2197265625,0.0,1583.53515625,1895.4371337890625,0.0,2028.2510986328125,0.9185969233512878,1.0,0.0,3.0,1.0,0.0
