time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8789311647415161,0.251739352941513,0.2271619886159896,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.5034518837928772,0.050000000745058,0.0487193018198013,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9009935259819032,0.2708293795585632,0.1899440437555313,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8059781789779663,0.1919941753149032,0.1828789263963699,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7291760444641113,0.1410548239946365,0.6401218771934509,284.89190673828125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.52117919921875,284.8682861328125,1.0,0.3042934834957123,1.0,1.0,0.0,1.0,-1.5468412637710571,1.5468392372131348,1.9596122911025304e-06,1.18563711643219,0.8949285745620728,0.8949285745620728,0.0,49.24077224731445,58.0,38055.4765625,0.0,340.70245361328125,1.0,281.5964050292969,284.0464172363281,296.4464111328125,299.0198059082031,293.1499938964844,293.1499938964844,281.54998779296875,35351.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758887529373169,1.0,0.0,0.0,3.737369060516357,3.737393856048584,9.320200433649006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.5966796875,0.0,1627.5888671875,1895.4371337890625,0.0,2102.822265625,0.9222698211669922,1.0,0.0,3.0,1.0,0.0
17825760,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8722664713859558,0.2518041431903839,0.2273773401975631,297.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.4994399547576904,0.050000000745058,0.0487814843654632,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8941487073898315,0.2709973454475403,0.1901805251836776,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7998195886611938,0.1920536160469055,0.1830670088529586,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.723617672920227,0.1407403349876403,0.639284610748291,284.85272216796875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.5206298828125,284.85943603515625,1.0,0.3060410618782043,1.0,1.0,0.0,1.0,-1.546680569648743,1.5466785430908203,1.9591502677940298e-06,1.185436129570007,0.8371979594230652,0.8371979594230652,0.0,50.81062698364258,61.0,37721.18359375,0.0,344.7554626464844,1.0,281.55743408203125,284.0601806640625,296.4329833984375,298.9574890136719,293.1499938964844,293.1499938964844,281.8500061035156,40850.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627446055412292,1.0,0.0,0.0,3.5928192138671875,3.592843532562256,8.613189947936917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.099609375,0.0,1506.2044677734375,1895.4371337890625,0.0,2136.688720703125,0.895481526851654,1.0,0.0,3.0,1.0,0.0
17825820,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.866127610206604,0.2522742748260498,0.2276415675878524,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.4957202672958374,0.050000000745058,0.0488432310521602,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8877527117729187,0.2714751064777374,0.1904284954071045,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7940129041671753,0.1922935396432876,0.1832494735717773,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7182548642158508,0.1405526995658874,0.6383723020553589,285.0130615234375,284.95001220703125,295.7499694824219,293.3899841308594,295.7496032714844,297.5198059082031,285.0328674316406,1.0,0.3077706396579742,1.0,1.0,0.0,1.0,-1.5464917421340942,1.5464898347854614,1.958580014616018e-06,1.185174822807312,0.9343547224998474,0.9343547224998474,0.0,52.367671966552734,61.0,37115.67578125,0.0,348.7605895996094,1.0,281.7993469238281,284.2435913085937,296.3485717773437,298.73406982421875,293.1499938964844,293.1499938964844,281.8500061035156,35128.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544559836387634,1.0,0.0,0.0,3.610976457595825,3.610999822616577,8.70046790168999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.66259765625,0.0,1483.732177734375,1895.4371337890625,0.0,2064.124267578125,0.8986831903457642,1.0,0.0,3.0,1.0,0.0
17825880,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.861619770526886,0.2530561089515686,0.2283047437667846,297.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.4926475882530212,0.050000000745058,0.0488971062004566,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8828958868980408,0.2722017467021942,0.1909203976392746,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7895280122756958,0.1927073299884796,0.1836384087800979,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7138723731040955,0.1405084431171417,0.6381983160972595,285.0445861816406,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.5190734863281,285.0418395996094,1.0,0.3095470368862152,1.0,1.0,0.0,1.0,-1.5481996536254885,1.5481977462768557,1.962519490916748e-06,1.18642258644104,0.9857384562492372,0.9857384562492372,0.0,53.76224136352539,64.0,37268.2421875,0.0,353.2880249023437,1.0,281.8419494628906,284.23651123046875,296.3488464355469,298.7759704589844,293.1499938964844,293.1499938964844,281.54998779296875,32194.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507807016372681,1.0,0.0,0.0,3.723339319229126,3.723363161087036,9.250356924894731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.583984375,0.0,1587.255859375,1895.4371337890625,0.0,2032.2091064453125,0.9193063974380492,1.0,0.0,3.0,1.0,0.0
17825940,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.857198178768158,0.2534819841384887,0.2289323508739471,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.4896318912506103,0.050000000745058,0.0489522740244865,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8781125545501709,0.2726228833198547,0.1913837790489196,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7851337790489197,0.1929486989974975,0.1840237975120544,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7094135880470276,0.1403457671403885,0.6380749940872192,284.89178466796875,284.95001220703125,295.7601318359375,293.3780212402344,295.759765625,297.5187072753906,284.8682556152344,1.0,0.3113417625427246,1.0,1.0,0.0,1.0,-1.5498918294906616,1.5498898029327393,1.966465106306714e-06,1.1876931190490725,0.8953943848609924,0.8953943848609924,0.0,55.19036865234375,64.0,38022.1875,0.0,357.9049987792969,1.0,281.5963439941406,284.0424194335937,296.4216613769531,298.9926147460937,293.1499938964844,293.1499938964844,281.54998779296875,35370.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592920064926147,1.0,0.0,0.0,3.74010181427002,3.740126609802246,9.33383489609696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.03076171875,0.0,1630.913330078125,1895.4371337890625,0.0,2106.36572265625,0.9229018688201904,1.0,0.0,3.0,1.0,0.0
17826000,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.851798951625824,0.2535695731639862,0.2291703224182129,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.486263632774353,0.050000000745058,0.0490161068737506,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8723660111427307,0.2727364301681518,0.191583827137947,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7799118161201477,0.1929862648248672,0.1841927766799926,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7039977312088013,0.1400202363729477,0.6371936202049255,284.8526916503906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650451660156,297.51837158203125,284.8593444824219,1.0,0.3130868673324585,1.0,1.0,0.0,1.0,-1.549640655517578,1.549638748168945,1.965790033864323e-06,1.1874234676361084,0.8376972079277039,0.8376972079277039,0.0,56.80024719238281,67.0,37688.71875,0.0,362.02386474609375,1.0,281.5574035644531,284.0559997558594,296.4086303710937,298.9306945800781,293.1499938964844,293.1499938964844,281.8500061035156,40850.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631062865257263,1.0,0.0,0.0,3.5957491397857666,3.595773458480835,8.627243914816063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.994140625,0.0,1509.3997802734375,1895.4371337890625,0.0,2139.873046875,0.896133542060852,1.0,0.0,3.0,1.0,0.0
17826060,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8468342423439026,0.2540658414363861,0.2294575124979019,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.483011245727539,0.050000000745058,0.0490792170166969,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8670196533203125,0.2731631398200989,0.1917958855628967,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7750136852264404,0.1932062655687332,0.1843567490577697,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6988039612770081,0.1398217380046844,0.6362388134002686,285.0130310058594,284.95001220703125,295.7709045410156,293.3665771484375,295.7705078125,297.51763916015625,285.03277587890625,1.0,0.3148067593574524,1.0,1.0,0.0,1.0,-1.549364686012268,1.5493627786636353,1.965015371752088e-06,1.1870965957641602,0.9348381161689758,0.9348381161689758,0.0,58.39030075073242,67.0,37080.625,0.0,366.07720947265625,1.0,281.7994079589844,284.239501953125,296.3246459960937,298.70758056640625,293.1499938964844,293.1499938964844,281.8500061035156,35139.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754763662815094,1.0,0.0,0.0,3.6136434078216553,3.6136670112609854,8.713324177733739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.322265625,0.0,1486.7222900390625,1895.4371337890625,0.0,2066.803466796875,0.8992832899093628,1.0,0.0,3.0,1.0,0.0
17826120,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8432420492172241,0.2548764944076538,0.2301467508077621,297.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4801990091800689,0.050000000745058,0.0491342432796955,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8630015850067139,0.2738425731658935,0.1922546178102493,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7712708711624146,0.1936019957065582,0.1847290396690368,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6946724653244019,0.1397672593593597,0.6360225081443787,285.0447082519531,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.5168762207031,285.0419921875,1.0,0.3165673911571502,1.0,1.0,0.0,1.0,-1.550994873046875,1.5509928464889526,1.9687824988068314e-06,1.1882870197296145,0.9863331317901612,0.9863331317901612,0.0,59.81264114379883,55.0,37232.9765625,0.0,370.6649475097656,1.0,281.84197998046875,284.23272705078125,296.325439453125,298.7498779296875,293.1499938964844,293.1499938964844,281.54998779296875,32207.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510297894477844,1.0,0.0,0.0,3.725653171539306,3.725677251815796,9.261858622267028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.05029296875,0.0,1590.0159912109375,1895.4371337890625,0.0,2034.366943359375,0.9198394417762756,1.0,0.0,3.0,1.0,0.0
17826180,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8445279598236084,0.2553317248821258,0.2307405024766922,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.4805863499641418,0.050000000745058,0.0491266474127769,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8642109632492065,0.2742182612419128,0.1926392614841461,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7722793221473694,0.1938271075487136,0.185035154223442,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6950421333312988,0.1395978927612304,0.6355611681938171,284.8916015625,284.95001220703125,295.782470703125,293.3558654785156,295.78204345703125,297.5166015625,284.86798095703125,1.0,0.3161569833755493,1.0,1.0,0.0,1.0,-1.5519763231277466,1.5519742965698242,1.9710596461663954e-06,1.1890097856521606,0.8958038091659546,0.8958038091659546,0.0,59.63815689086914,55.0,37978.87890625,0.0,370.7078857421875,1.0,281.5963134765625,284.0382385253906,296.3990173339844,298.967041015625,293.1499938964844,293.1499938964844,281.54998779296875,35376.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594959139823914,1.0,0.0,0.0,3.7423653602600098,3.742390155792236,9.345136504634866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.26611328125,0.0,1633.594482421875,1895.4371337890625,0.0,2108.15283203125,0.9234156012535096,1.0,0.0,3.0,1.0,0.0
17826240,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8480736613273621,0.2554562985897064,0.2309074103832245,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.4827172756195068,0.050000000745058,0.0490849465131759,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8679287433624268,0.2742926180362701,0.1927315890789032,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7755964994430542,0.1938555240631103,0.1850863099098205,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6975675821304321,0.1392749994993209,0.6341695785522461,284.8515014648437,284.95001220703125,295.78863525390625,293.3508605957031,295.7881774902344,297.5165710449219,284.8580017089844,1.0,0.3146752119064331,1.0,1.0,0.0,1.0,-1.5506300926208496,1.5506281852722168,1.967785010492662e-06,1.1878801584243774,0.8372282981872559,0.8372282981872559,0.0,58.55470275878906,43.0,37626.09765625,0.0,367.15667724609375,1.0,281.557373046875,284.051025390625,296.3865966796875,298.9049987792969,293.1499938964844,293.1499938964844,281.8500061035156,40905.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763236403465271,1.0,0.0,0.0,3.5969817638397217,3.59700608253479,8.633159609416907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.36474609375,0.0,1511.1468505859375,1895.4371337890625,0.0,2141.018798828125,0.8964210152626038,1.0,0.0,3.0,1.0,0.0
17826300,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8545358180999756,0.2560047507286072,0.23110431432724,297.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.4865091443061828,0.050000000745058,0.0490113981068134,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8746985793113708,0.2746928334236145,0.1928194910287857,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7816293835639954,0.1940774917602539,0.185109943151474,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7025697231292725,0.1390896886587143,0.6326011419296265,285.0111389160156,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.51611328125,285.03076171875,1.0,0.3122889101505279,1.0,1.0,0.0,1.0,-1.549027681350708,1.5490257740020752,1.9638630419649417e-06,1.1865092515945437,0.9333732724189758,0.9333732724189758,0.0,56.65875244140625,43.0,36993.17578125,0.0,361.3396911621094,1.0,281.7994079589844,284.234375,296.3029479980469,298.68096923828125,293.1499938964844,293.1499938964844,281.8500061035156,35222.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547403573989868,1.0,0.0,0.0,3.612771034240722,3.6127946376800537,8.709117764738039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.70654296875,0.0,1486.3858642578125,1895.4371337890625,0.0,2066.6005859375,0.8991546630859375,1.0,0.0,3.0,1.0,0.0
17826360,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8839579820632935,0.2569642066955566,0.2315428406000137,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.6230118274688721,0.1021569147706031,0.0846306979656219,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9052967429161072,0.2754378914833069,0.1930276751518249,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8087141513824463,0.1945598572492599,0.1851687133312225,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.725403368473053,0.1391266286373138,0.630946934223175,285.0619201660156,284.95001220703125,295.8019104003906,293.3417053222656,295.8014221191406,297.5164489746094,285.0721740722656,1.0,0.3104260265827179,1.0,1.0,0.0,1.0,-1.590600609779358,1.5905985832214355,2.063553210973623e-06,1.2188146114349363,0.9978710412979126,0.9978710412979126,0.0,50.21060180664063,61.0,37772.6640625,0.0,365.4438781738281,1.0,281.8419494628906,284.25933837890625,296.30548095703125,298.7325439453125,293.1499938964844,293.1499938964844,281.54998779296875,32105.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509357333183289,1.0,0.0,0.0,3.725611925125122,3.7256360054016113,9.261652849090752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.39697265625,0.0,1589.185546875,1895.4371337890625,0.0,2033.552001953125,0.9199934601783752,1.0,0.0,3.0,1.0,0.0
17826420,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8896767497062683,0.2576790452003479,0.2323047220706939,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6551805734634399,0.1021764427423477,0.0974704250693321,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9112109541893004,0.2759692966938019,0.1934767067432403,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8133998513221741,0.1949206739664077,0.1855613142251968,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7288153767585754,0.1389977782964706,0.6307198405265808,284.9571228027344,284.95001220703125,295.8091125488281,293.3376159667969,295.80859375,297.49444580078125,284.9344482421875,1.0,0.3123336732387543,1.0,1.0,0.0,1.0,-1.6077144145965576,1.6077122688293457,2.1063833628431894e-06,1.232876181602478,0.9532044529914856,0.9532044529914856,0.0,49.55378341674805,61.0,39057.34375,0.0,372.5921630859375,1.0,281.5959777832031,284.0824890136719,296.3941345214844,299.0028381347656,293.1499938964844,293.1499938964844,281.54998779296875,33287.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613528370857239,1.0,0.0,0.0,3.784149408340454,3.7841742038726807,9.554980806569802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.544921875,0.0,1666.561767578125,1895.4371337890625,0.0,2124.44921875,0.9324514269828796,1.0,0.0,3.0,1.0,0.0
17826480,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8791040182113647,0.2579339742660522,0.2327889800071716,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6486702561378479,0.1022695302963256,0.0981717780232429,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8997402191162109,0.2760933935642242,0.1937501430511474,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8038414716720581,0.1950142085552215,0.1858514696359634,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7201606035232544,0.1385794430971145,0.6298637390136719,284.8914489746094,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.4739990234375,284.8916320800781,1.0,0.3153468072414398,1.0,1.0,0.0,1.0,-1.6087912321090698,1.608789086341858,2.109041815856472e-06,1.233712911605835,0.8964057564735413,0.8964057564735413,0.0,52.035247802734375,49.0,38945.64453125,0.0,379.9540100097656,1.0,281.5569763183594,284.0502319335937,296.39617919921875,298.9842834472656,293.1499938964844,293.1499938964844,281.25,37197.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684755921363831,1.0,0.0,0.0,3.7318944931030273,3.731919527053833,9.292915592595818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1748046875,0.0,1635.3629150390625,1895.4371337890625,0.0,2187.3134765625,0.923697292804718,1.0,0.0,3.0,1.0,0.0
17826540,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.877178966999054,0.2580632269382477,0.233007475733757,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892150878906,0.6474523544311523,0.1024449318647384,0.0983376130461692,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8975706100463867,0.2760798335075378,0.1938216686248779,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8019199967384338,0.1950053572654724,0.1859265714883804,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.7177525162696838,0.1380514353513717,0.6278791427612305,284.777587890625,284.95001220703125,295.8246765136719,293.33056640625,295.8240966796875,297.4593505859375,284.7666931152344,1.0,0.3151150047779083,1.0,1.0,0.0,1.0,-1.607048749923706,1.607046604156494,2.104666236846242e-06,1.2322938442230225,0.7860433459281921,0.7860433459281921,0.0,52.51215744018555,49.0,39300.7109375,0.0,380.3322448730469,1.0,281.3001708984375,283.9214172363281,296.41705322265625,299.1067810058594,293.1499938964844,293.1499938964844,281.25,43640.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785603404045105,1.0,0.0,0.0,3.5854527950286865,3.585477590560913,8.577907237850013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.03466796875,0.0,1518.695068359375,1895.4371337890625,0.0,2277.22412109375,0.8926055431365967,1.0,0.0,3.0,1.0,0.0
17826600,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8801935315132141,0.2582586705684662,0.2330646514892578,297.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.6499189734458923,0.1026749238371849,0.0985017865896225,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9005105495452881,0.276075541973114,0.1937564015388488,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8045206069946289,0.1949860155582428,0.1858534812927246,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.719042956829071,0.1375118643045425,0.6252397894859314,284.8428649902344,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.44873046875,284.859619140625,1.0,0.3137794435024261,1.0,1.0,0.0,1.0,-1.6039798259735107,1.6039776802062988,2.0969766865164274e-06,1.2297968864440918,0.7769665122032166,0.7769665122032166,0.0,51.767574310302734,37.0,38734.82421875,0.0,376.6705932617188,1.0,281.2590637207031,284.0448913574219,296.3625793457031,298.9622802734375,293.1499938964844,293.1499938964844,281.54998779296875,45919.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798106670379639,1.0,0.0,0.0,3.311063051223755,3.311085700988769,7.315233574445301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.51318359375,0.0,1255.0899658203125,1895.4371337890625,0.0,2288.440673828125,0.8407390117645264,1.0,0.0,3.0,1.0,0.0
17826660,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8883780241012573,0.2590504884719848,0.2334408015012741,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6558794975280762,0.1029558777809143,0.0986762195825576,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.908798098564148,0.2765186131000519,0.1938575357198715,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8114709258079529,0.1952487379312515,0.1858974546194076,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7239947319030762,0.1372023671865463,0.6229943633079529,284.9996643066406,284.95001220703125,295.8420715332031,293.3252258300781,295.8414306640625,297.4416198730469,285.013916015625,1.0,0.311526358127594,1.0,1.0,0.0,1.0,-1.6021168231964111,1.6021146774291992,2.092257318508928e-06,1.228228211402893,0.870908260345459,0.870908260345459,0.0,50.02616500854492,37.0,38296.18359375,0.0,370.9384460449219,1.0,281.49273681640625,284.1971740722656,296.27264404296875,298.7334899902344,293.1499938964844,293.1499938964844,281.54998779296875,35916.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697753310203552,1.0,0.0,0.0,3.371936082839966,3.371957540512085,7.586683636873204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.60302734375,0.0,1244.6766357421875,1895.4371337890625,0.0,2198.843505859375,0.8465368747711182,1.0,0.0,3.0,1.0,0.0
17826720,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.902182638645172,0.2600561380386352,0.2341931760311126,297.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6657454967498779,0.1032692268490791,0.0988558456301689,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9239094257354736,0.2771213352680206,0.1941739916801452,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8225963115692139,0.1956404745578766,0.1861268728971481,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7328324317932129,0.1370333433151245,0.6215110421180725,285.011962890625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.4373779296875,285.0086364746094,1.0,0.3085567653179168,1.0,1.0,0.0,1.0,-1.6021090745925903,1.602107048034668,2.0921561372233555e-06,1.2281502485275269,0.9009940028190612,0.9009940028190612,0.0,47.42065048217773,25.0,38412.046875,0.0,363.8294677734375,1.0,281.53973388671875,284.1797180175781,296.2746887207031,298.7695617675781,293.1499938964844,293.1499938964844,281.8500061035156,32837.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646190524101257,1.0,0.0,0.0,3.4803946018218994,3.4804165363311768,8.082585054580704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.912109375,0.0,1329.97119140625,1895.4371337890625,0.0,2153.20751953125,0.8650863766670227,1.0,0.0,3.0,1.0,0.0
17826780,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.9222235679626464,0.261076271533966,0.2349403947591781,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.6794344782829285,0.103601224720478,0.0990346744656562,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9446770548820496,0.2777281105518341,0.1944763511419296,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8374046683311462,0.1960575133562088,0.186362013220787,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7452557682991028,0.1369202136993408,0.6202120184898376,285.11383056640625,284.95001220703125,295.861572265625,293.3218078613281,295.8608703613281,297.4349060058594,285.12823486328125,1.0,0.3049700260162353,1.0,1.0,0.0,1.0,-1.6023063659667969,1.602304220199585,2.0925776880176272e-06,1.228248119354248,1.0,1.0,0.0,44.248191833496094,25.0,37850.640625,0.0,355.27978515625,1.0,281.794921875,284.3078308105469,296.2471008300781,298.6404724121094,293.1499938964844,293.1499938964844,281.8500061035156,30391.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557545900344849,1.0,0.0,0.0,3.584167003631592,3.584189414978028,8.571755074626708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.34326171875,0.0,1419.9444580078125,1895.4371337890625,0.0,2075.440185546875,0.8878698945045471,1.0,0.0,3.0,1.0,0.0
17826840,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.9502884149551392,0.262218713760376,0.2358065098524093,297.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.6981368064880371,0.1039499342441558,0.0992112830281257,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.9704668521881104,0.2784341275691986,0.1948487609624862,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8580910563468933,0.1965585350990295,0.1866682469844818,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7630869150161743,0.1369026452302932,0.61928790807724,285.13555908203125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.4340209960937,285.1332702636719,1.0,0.3008841574192047,1.0,1.0,0.0,1.0,-1.6032627820968628,1.6032607555389404,2.094880983349867e-06,1.2289490699768066,1.0,1.0,0.0,40.55961227416992,28.0,37974.35546875,0.0,345.7066955566406,1.0,281.84112548828125,284.3009033203125,296.2807312011719,298.7297668457031,293.1499938964844,293.1499938964844,281.54998779296875,30740.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531719207763672,1.0,0.0,0.0,3.692827224731445,3.692850589752197,9.099368298848276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.98583984375,0.0,1541.5218505859375,1895.4371337890625,0.0,2052.955078125,0.9109336137771606,1.0,0.0,3.0,1.0,0.0
17826900,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9701898694038392,0.2629719972610473,0.2366001158952713,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7125955820083618,0.1042965874075889,0.099444530904293,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9874690175056458,0.2788109183311462,0.1951788365840912,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8748296499252319,0.1968697160482406,0.1869769245386123,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7773542404174805,0.1367722600698471,0.6185775399208069,284.9789733886719,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.4331970214844,284.9525756835937,1.0,0.2985584735870361,1.0,1.0,0.0,1.0,-1.6044105291366575,1.6044083833694458,2.097684046020732e-06,1.229822874069214,0.9762341380119324,0.9762341380119324,0.0,38.12606430053711,28.0,38913.45703125,0.0,339.6453552246094,1.0,281.5966491699219,284.0937194824219,296.37139892578125,298.9803466796875,293.1499938964844,293.1499938964844,281.54998779296875,32068.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630860805511475,1.0,0.0,0.0,3.7595694065094,3.759593725204468,9.431254852643178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.49609375,0.0,1628.2235107421875,1895.4371337890625,0.0,2139.695068359375,0.9266375303268432,1.0,0.0,3.0,1.0,0.0
17826960,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9819047451019288,0.2632827162742615,0.2369763255119323,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7218173146247864,0.1046318784356117,0.0997075960040092,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9971187114715576,0.278789222240448,0.1952318251132965,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.886157751083374,0.196917176246643,0.187066450715065,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7867292761802673,0.1364466398954391,0.6172118186950684,284.89215087890625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.4314880371094,284.8902893066406,1.0,0.2968337833881378,1.0,1.0,0.0,1.0,-1.6037113666534424,1.6037092208862305,2.0959316771040903e-06,1.2292516231536863,0.9088016152381896,0.9088016152381896,0.0,36.6292724609375,31.0,38813.3203125,0.0,335.2057800292969,1.0,281.55712890625,284.041259765625,296.37384033203125,298.9563903808594,293.1499938964844,293.1499938964844,281.25,36034.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690691947937012,1.0,0.0,0.0,3.73488450050354,3.734909296035767,9.30781311581086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.8583984375,0.0,1629.938720703125,1895.4371337890625,0.0,2192.576904296875,0.923379361629486,1.0,0.0,3.0,1.0,0.0
17827020,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9866204261779784,0.2635124325752258,0.2372239232063293,297.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.7260283827781677,0.1049618795514106,0.099999688565731,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.9990000128746032,0.2787691652774811,0.1939884722232818,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.8909528255462646,0.1968731880187988,0.1870595216751098,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.7902512550354004,0.136041447520256,0.6155107021331787,284.76971435546875,284.95001220703125,295.9078674316406,293.3216857910156,295.906982421875,297.4295654296875,284.757568359375,1.0,0.2955465018749237,1.0,1.0,0.0,1.0,-1.5994309186935425,1.5994287729263306,2.086042513838038e-06,1.226473689079285,0.7914024591445923,0.7914024591445923,0.0,35.964962005615234,31.0,39171.3828125,0.0,331.5375366210937,1.0,281.3000183105469,283.9043884277344,296.3988342285156,299.0797424316406,293.1499938964844,293.1499938964844,281.25,42885.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781969308853149,1.0,0.0,0.0,3.5988285541534424,3.59885311126709,8.642026614325005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.0234375,0.0,1527.7757568359375,1895.4371337890625,0.0,2273.966796875,0.894906759262085,1.0,0.0,3.0,1.0,0.0
17827080,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9894766807556152,0.2638230919837951,0.2373905181884765,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7289115190505981,0.1052902787923812,0.1002950072288513,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.2790805399417877,0.1919238716363906,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8938347697257996,0.1968264430761337,0.1869688630104065,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7920417785644531,0.135624498128891,0.6134842038154602,284.8306884765625,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.4272155761719,284.84869384765625,1.0,0.2946896553039551,1.0,1.0,0.0,1.0,-1.5963517427444458,1.5963497161865234,2.0776938072231133e-06,1.2233726978302002,0.7755756378173828,0.7755756378173828,0.0,35.524131774902344,34.0,38567.70703125,0.0,328.5180969238281,1.0,281.2590026855469,284.0287780761719,296.3498840332031,298.9372863769531,293.1499938964844,293.1499938964844,281.54998779296875,46146.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778685986995697,1.0,0.0,0.0,3.3140203952789307,3.3140430450439453,7.328306992349098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.0771484375,0.0,1259.4439697265625,1895.4371337890625,0.0,2278.350341796875,0.8413985371589661,1.0,0.0,3.0,1.0,0.0
17827140,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9914462566375732,0.2647352218627929,0.2379297167062759,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7307832837104797,0.1056348755955696,0.1006054654717445,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.999008059501648,0.2799398899078369,0.1908062249422073,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8955850601196289,0.1970801502466201,0.187055304646492,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.79283207654953,0.1354307234287262,0.6120582222938538,284.9937744140625,284.95001220703125,295.9351806640625,293.325439453125,295.9341735839844,297.426025390625,285.0084533691406,1.0,0.2942202985286712,1.0,1.0,0.0,1.0,-1.594419240951538,1.5944170951843262,2.0728714389406377e-06,1.2217847108840942,0.8708803653717041,0.8708803653717041,0.0,35.29524612426758,34.0,38156.77734375,0.0,326.9385070800781,1.0,281.4927673339844,284.18572998046875,296.2655639648437,298.7138366699219,293.1499938964844,293.1499938964844,281.54998779296875,35970.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679494619369507,1.0,0.0,0.0,3.373727560043335,3.373748779296875,7.594746875838609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.57177734375,0.0,1246.7685546875,1895.4371337890625,0.0,2182.65087890625,0.8470170497894287,1.0,0.0,3.0,1.0,0.0
17827200,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9934810996055604,0.2658375799655914,0.238872542977333,297.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.732409656047821,0.1059892699122428,0.100931629538536,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9989086389541626,0.2810484170913696,0.189953938126564,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8973384499549866,0.197467640042305,0.1873764544725418,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7936761975288391,0.1353618949651718,0.6115217208862305,285.0082702636719,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.4259338378906,285.0053405761719,1.0,0.2941407263278961,1.0,1.0,0.0,1.0,-1.5946589708328247,1.5946569442749023,2.0734159988933243e-06,1.221934795379639,0.9008198976516724,0.9008198976516724,0.0,35.15656280517578,37.0,38291.80078125,0.0,326.6812438964844,1.0,281.5397644042969,284.170166015625,296.2745361328125,298.7575988769531,293.1499938964844,293.1499938964844,281.8500061035156,32879.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623626589775085,1.0,0.0,0.0,3.4816789627075195,3.481700897216797,8.088551339824335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.85595703125,0.0,1331.572509765625,1895.4371337890625,0.0,2133.327880859375,0.8654096722602844,1.0,0.0,3.0,1.0,0.0
17827260,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.9947027564048768,0.2670256197452545,0.2398435175418853,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7333456873893738,0.1063568592071533,0.1012694984674453,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9988834857940674,0.2822475433349609,0.1897822916507721,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8982189893722534,0.1979705393314361,0.1877618283033371,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7938274145126343,0.13542440533638,0.6113722324371338,285.11334228515625,284.95001220703125,295.9652709960937,293.3317565917969,295.9642028808594,297.4270935058594,285.1285095214844,1.0,0.2944082915782928,1.0,1.0,0.0,1.0,-1.5963057279586792,1.5963035821914673,2.077434601233108e-06,1.2232078313827517,1.0,1.0,0.0,35.1599235534668,37.0,37775.42578125,0.0,327.5068664550781,1.0,281.79498291015625,284.30133056640625,296.2538146972656,298.6372985839844,293.1499938964844,293.1499938964844,281.8500061035156,30384.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532728314399719,1.0,0.0,0.0,3.5857512950897217,3.585773706436157,8.579334576097608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.6767578125,0.0,1421.5775146484375,1895.4371337890625,0.0,2053.83203125,0.8882423043251038,1.0,0.0,3.0,1.0,0.0
17827320,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.995991349220276,0.2684710025787353,0.2410620898008346,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7341794967651367,0.1067481637001037,0.1016292497515678,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9988793134689332,0.283647745847702,0.1897532492876052,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8992592692375183,0.1987107247114181,0.1883697360754013,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.7942595481872559,0.1357264518737793,0.6122593879699707,285.14013671875,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.4306640625,285.1387939453125,1.0,0.295016884803772,1.0,1.0,0.0,1.0,-1.599958419799805,1.5999563932418823,2.0864126781816594e-06,1.2260725498199463,1.0,1.0,0.0,35.22693634033203,40.0,37961.57421875,0.0,329.50555419921875,1.0,281.84112548828125,284.2987670898437,296.2943115234375,298.7366027832031,293.1499938964844,293.1499938964844,281.54998779296875,30757.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507389187812805,1.0,0.0,0.0,3.6938796043396,3.69390320777893,9.104555829253512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1650390625,0.0,1542.842041015625,1895.4371337890625,0.0,2031.84716796875,0.911185085773468,1.0,0.0,3.0,1.0,0.0
17827380,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9966591596603394,0.2696190774440765,0.2422630041837692,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7345117330551147,0.1071451008319854,0.1020063310861587,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9989553689956664,0.2847936451435089,0.1902336925268173,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8996967077255249,0.1993780136108398,0.1890592724084854,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7942970991134644,0.1360324919223785,0.6137160658836365,284.9898986816406,284.95001220703125,295.9961242675781,293.3387451171875,295.9950256347656,297.4346618652344,284.964599609375,1.0,0.2959355413913727,1.0,1.0,0.0,1.0,-1.6050056219100952,1.6050034761428833,2.098895265589817e-06,1.2300631999969482,0.9844476580619812,0.9844476580619812,0.0,35.40721893310547,40.0,38989.7109375,0.0,332.5197448730469,1.0,281.5966491699219,284.09686279296875,296.3916015625,298.99835205078125,293.1499938964844,293.1499938964844,281.54998779296875,31978.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609881162643433,1.0,0.0,0.0,3.761357307434082,3.7613816261291504,9.440227586310356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.89501953125,0.0,1629.6143798828125,1895.4371337890625,0.0,2121.245361328125,0.9271552562713624,1.0,0.0,3.0,1.0,0.0
17827440,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.995692789554596,0.2703974545001983,0.2430901080369949,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7336953282356262,0.1075389310717582,0.1023896262049675,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.2854540348052978,0.1918059140443802,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8983047008514404,0.199875608086586,0.1895982474088668,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7927981615066528,0.1362396478652954,0.614852249622345,284.90740966796875,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.4378967285156,284.906005859375,1.0,0.2971061766147613,1.0,1.0,0.0,1.0,-1.6103572845458984,1.6103551387786863,2.11219594348222e-06,1.2343063354492188,0.9244232773780824,0.9244232773780824,0.0,35.779293060302734,43.0,39052.58984375,0.0,336.23028564453125,1.0,281.5570983886719,284.0445251464844,296.400390625,298.9892578125,293.1499938964844,293.1499938964844,281.25,35366.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676084637641907,1.0,0.0,0.0,3.753159523010254,3.75318455696106,9.399123541697918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.25048828125,0.0,1646.1236572265625,1895.4371337890625,0.0,2179.631103515625,0.9271824955940248,1.0,0.0,3.0,1.0,0.0
17827500,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.993776261806488,0.2711476683616638,0.2438172698020935,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.7321434617042542,0.1079355478286743,0.1027795821428299,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.9990000128746032,0.2857693433761596,0.1940719485282898,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8958140015602112,0.2003546506166458,0.1900892853736877,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.7903559803962708,0.1364384889602661,0.6158841848373413,284.7862243652344,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.4412841796875,284.77398681640625,1.0,0.2985004484653473,1.0,1.0,0.0,1.0,-1.6162469387054443,1.6162447929382324,2.126894742104924e-06,1.2389752864837646,0.8131581544876099,0.8131581544876099,0.0,36.289039611816406,43.0,39680.20703125,0.0,340.6158752441406,1.0,281.2992553710937,283.9027709960937,296.4320373535156,299.1324462890625,293.1499938964844,293.1499938964844,281.25,41307.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778000235557556,1.0,0.0,0.0,3.649062395095825,3.649087190628052,8.884967428457458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.9931640625,0.0,1571.827880859375,1895.4371337890625,0.0,2270.410400390625,0.9053491353988647,1.0,0.0,3.0,1.0,0.0
