time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9910451769828796,0.2720024883747101,0.2444941699504852,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7299875020980835,0.1083372384309768,0.1031751260161399,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.2858211100101471,0.196897879242897,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8924391269683838,0.2008785307407379,0.1905502378940582,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7871415615081787,0.1366651207208633,0.6168257594108582,284.8377685546875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.4451904296875,284.8544616699219,1.0,0.3000904321670532,1.0,1.0,0.0,1.0,-1.6226102113723757,1.6226080656051636,2.142848643416073e-06,1.2440203428268433,0.795385479927063,0.795385479927063,0.0,36.92163848876953,46.0,39353.34375,0.0,345.6134338378906,1.0,281.2585144042969,284.0087280273437,296.3910522460937,299.0165100097656,293.1499938964844,293.1499938964844,281.54998779296875,44637.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800120115280151,1.0,0.0,0.0,3.406080484390259,3.406103610992432,7.741107879155606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.66796875,0.0,1338.6575927734375,1895.4371337890625,0.0,2290.248046875,0.8595775365829468,1.0,0.0,3.0,1.0,0.0
17827620,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9887312650680542,0.2735049128532409,0.2455594092607498,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7279340028762817,0.1087616607546806,0.1035849675536155,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.2861378192901611,0.199476346373558,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8895093202590942,0.2017530351877212,0.1912219673395156,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7843334078788757,0.1371469646692276,0.6184728741645813,285.0108947753906,284.95001220703125,296.05914306640625,293.3537902832031,296.0580444335937,297.4512023925781,285.02716064453125,1.0,0.3018802106380462,1.0,1.0,0.0,1.0,-1.6302592754364014,1.6302571296691897,2.162118107662536e-06,1.2500780820846558,0.9008235931396484,0.9008235931396484,0.0,37.58251953125,46.0,39094.69140625,0.0,351.3927307128906,1.0,281.49530029296875,284.1773376464844,296.31072998046875,298.8064880371094,293.1499938964844,293.1499938964844,281.54998779296875,35171.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710877060890198,1.0,0.0,0.0,3.469534158706665,3.469556331634521,8.03222121703584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.14404296875,0.0,1335.6141357421875,1895.4371337890625,0.0,2210.50341796875,0.8675288558006287,1.0,0.0,3.0,1.0,0.0
17827680,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9862960577011108,0.2752668261528015,0.247092992067337,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7254592776298523,0.1092028245329856,0.1040192395448684,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9973007440567015,0.286699116230011,0.2005567252635955,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8864195346832275,0.2028247416019439,0.1921898573637008,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7814458608627319,0.1377989947795868,0.621208906173706,285.03497314453125,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.4588317871094,285.032958984375,1.0,0.3038389980792999,1.0,1.0,0.0,1.0,-1.6383662223815918,1.63836407661438,2.182692014685017e-06,1.256525993347168,0.9446437954902648,0.9446437954902648,0.0,38.3524169921875,49.0,39416.53515625,0.0,357.7657470703125,1.0,281.5406799316406,284.1668701171875,296.3226623535156,298.86676025390625,293.1499938964844,293.1499938964844,281.25,32044.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674793601036072,1.0,0.0,0.0,3.589864015579224,3.5898869037628174,8.599026841693558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.31103515625,0.0,1438.177978515625,1895.4371337890625,0.0,2178.48779296875,0.8891494870185852,1.0,0.0,3.0,1.0,0.0
17827740,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9825773239135742,0.2766537070274353,0.2485631257295608,297.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.722100555896759,0.1096422001719474,0.104467786848545,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9930384755134584,0.28719162940979,0.2009679973125457,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8821726441383362,0.2037564665079116,0.1931857168674469,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7776122093200684,0.1383812576532364,0.6241910457611084,284.892822265625,284.95001220703125,296.09130859375,293.3618469238281,296.0902099609375,297.466064453125,284.8741455078125,1.0,0.3059109151363373,1.0,1.0,0.0,1.0,-1.6459410190582275,1.645938754081726,2.202037876486429e-06,1.2625603675842283,0.8593804836273193,0.8593804836273193,0.0,39.29888916015625,49.0,40289.7578125,0.0,364.40911865234375,1.0,281.29937744140625,283.9884948730469,296.4053649902344,299.1015014648437,293.1499938964844,293.1499938964844,281.25,35748.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759544253349304,1.0,0.0,0.0,3.599525213241577,3.599548816680908,8.645373554827529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.39208984375,0.0,1475.8780517578125,1895.4371337890625,0.0,2253.89453125,0.8913460373878479,1.0,0.0,3.0,1.0,0.0
17827800,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9767794013023376,0.2777670919895172,0.2496608048677444,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7175693511962891,0.1100770905613899,0.1049206405878067,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9870492815971376,0.2875937819480896,0.201274886727333,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8761992454528809,0.2045462429523468,0.1940093487501144,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7722985148429871,0.1388697624206543,0.6266908645629883,284.8826599121094,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.4725036621094,284.8915100097656,1.0,0.3080349564552307,1.0,1.0,0.0,1.0,-1.6521621942520142,1.6521599292755127,2.2180167889018776e-06,1.2675249576568604,0.8261913657188416,0.8261913657188416,0.0,40.46868133544922,52.0,40124.01171875,0.0,371.0116271972656,1.0,281.2584533691406,284.0225830078125,296.4044189453125,299.0594482421875,293.1499938964844,293.1499938964844,281.54998779296875,40193.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800586223602295,1.0,0.0,0.0,3.4610934257507324,3.4611165523529053,7.993186841304123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.0634765625,0.0,1362.732666015625,1895.4371337890625,0.0,2290.66650390625,0.8666408061981201,1.0,0.0,3.0,1.0,0.0
17827860,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9713040590286256,0.2793501019477844,0.2508790791034698,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7132856845855713,0.1105275154113769,0.1053784936666488,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9812952280044556,0.288446307182312,0.2017237842082977,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8708259463310242,0.2055706083774566,0.1948888599872589,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7675278186798096,0.1395311802625656,0.6293959021568298,285.0382385253906,284.95001220703125,296.1239013671875,293.3702697753906,296.122802734375,297.4794921875,285.053955078125,1.0,0.310235321521759,1.0,1.0,0.0,1.0,-1.6590149402618408,1.6590126752853394,2.235653255411308e-06,1.2729525566101074,0.9305557608604432,0.9305557608604432,0.0,41.63418960571289,52.0,39787.5546875,0.0,377.9917907714844,1.0,281.4967346191406,284.18585205078125,296.3386535644531,298.8702697753906,293.1499938964844,293.1499938964844,281.54998779296875,33687.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731608748435974,1.0,0.0,0.0,3.522052049636841,3.5220744609832764,8.277226584141317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.51806640625,0.0,1378.730712890625,1895.4371337890625,0.0,2228.958251953125,0.8775917887687683,1.0,0.0,3.0,1.0,0.0
17827920,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9676503539085388,0.2812173366546631,0.2525048553943634,297.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7100281715393066,0.1109929233789444,0.1058459505438804,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9771026968955994,0.2895916700363159,0.2024758905172348,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8672405481338501,0.2067780643701553,0.1960012912750244,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7643720507621765,0.1403522342443466,0.6329587697982788,285.0603332519531,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.48712158203125,285.0578918457031,1.0,0.3125680685043335,1.0,1.0,0.0,1.0,-1.6680426597595217,1.66804039478302,2.259027269246872e-06,1.2801083326339722,0.9818565249443054,0.9818565249443054,0.0,42.66613006591797,55.0,40150.93359375,0.0,385.83990478515625,1.0,281.54119873046875,284.1728820800781,296.35321044921875,298.9397277832031,293.1499938964844,293.1499938964844,281.25,31164.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710922360420227,1.0,0.0,0.0,3.6499898433685294,3.650012969970703,8.889484774954326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.24169921875,0.0,1496.974365234375,1895.4371337890625,0.0,2210.54345703125,0.9020143747329712,1.0,0.0,3.0,1.0,0.0
17827980,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9635665416717528,0.2827461957931518,0.2540913224220276,297.77557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7064785361289978,0.1114551424980163,0.1063217595219612,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9724960327148438,0.2904666066169739,0.2032289654016494,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8634552955627441,0.207827478647232,0.197123184800148,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7611002326011658,0.141089454293251,0.6366971135139465,284.91064453125,284.95001220703125,296.15692138671875,293.3789978027344,296.15582275390625,297.49444580078125,284.8907165527344,1.0,0.3149911165237427,1.0,1.0,0.0,1.0,-1.6772595643997192,1.6772572994232178,2.283091362187406e-06,1.287450075149536,0.8988919854164124,0.8988919854164124,0.0,43.77692413330078,55.0,41146.2890625,0.0,394.0960693359375,1.0,281.2977600097656,283.9827880859375,296.4349365234375,299.1817321777344,293.1499938964844,293.1499938964844,281.25,34298.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807676792144775,1.0,0.0,0.0,3.6849443912506095,3.6849684715271,9.060563002094568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.7060546875,0.0,1559.5435791015625,1895.4371337890625,0.0,2297.035400390625,0.9099101424217224,1.0,0.0,3.0,1.0,0.0
17828040,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9574292302131652,0.2839974462985992,0.2553218603134155,297.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7018340826034546,0.1119107380509376,0.1068005934357643,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9659436345100404,0.2910729944705963,0.2037432342767715,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8581963181495667,0.2087019979953766,0.1980485767126083,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7565598487854004,0.1417050063610077,0.639858603477478,284.88116455078125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.5011291503906,284.8872375488281,1.0,0.3174251616001129,1.0,1.0,0.0,1.0,-1.6848375797271729,1.6848353147506714,2.303009750903584e-06,1.2934982776641846,0.8558670282363892,0.8558670282363892,0.0,45.11442184448242,58.0,41081.4453125,0.0,402.1636047363281,1.0,281.2577514648437,283.99188232421875,296.43341064453125,299.1470642089844,293.1499938964844,293.1499938964844,281.54998779296875,38778.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859673500061035,1.0,0.0,0.0,3.584679126739502,3.584702968597412,8.574205025979609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.93603515625,0.0,1482.1195068359375,1895.4371337890625,0.0,2343.879638671875,0.8924141526222229,1.0,0.0,3.0,1.0,0.0
17828100,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9516860842704772,0.2857339680194855,0.2566680312156677,297.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.697504997253418,0.1123806536197662,0.1072827652096748,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9595991969108582,0.2920412421226501,0.2043015658855438,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.853405237197876,0.2097990214824676,0.1990035474300384,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7524274587631226,0.1424781680107116,0.6431112289428711,285.0380249023437,284.95001220703125,296.1903686523437,293.3880920410156,296.1892395019531,297.5081787109375,285.05474853515625,1.0,0.3198941349983215,1.0,1.0,0.0,1.0,-1.6927528381347656,1.6927504539489746,2.3238753783516586e-06,1.2997713088989258,0.9600571393966676,0.9600571393966676,0.0,46.4476432800293,58.0,40682.140625,0.0,410.4794616699219,1.0,281.4997253417969,284.1636962890625,296.36492919921875,298.9518127441406,293.1499938964844,293.1499938964844,281.54998779296875,33657.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797658443450928,1.0,0.0,0.0,3.633577346801758,3.633600950241089,8.809720952740463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.00927734375,0.0,1497.5245361328125,1895.4371337890625,0.0,2288.0380859375,0.9022492170333862,1.0,0.0,3.0,1.0,0.0
17828160,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9480935335159302,0.2878123223781585,0.2584649920463562,297.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6943698525428772,0.112866498529911,0.1077733263373375,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9551360011100768,0.2933047115802765,0.2051385641098022,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8503093123435974,0.211103618144989,0.2002010196447372,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7498075366020203,0.1434236615896225,0.6472254395484924,285.0686950683594,284.95001220703125,296.2072448730469,293.39276123046875,296.20611572265625,297.5158996582031,285.06756591796875,1.0,0.3224660158157348,1.0,1.0,0.0,1.0,-1.7028799057006836,1.7028775215148926,2.350738213863224e-06,1.3077940940856934,1.0,1.0,0.0,47.61503219604492,61.0,41039.8515625,0.0,419.663818359375,1.0,281.5420837402344,284.16046142578125,296.3768920898437,299.0189208984375,293.1499938964844,293.1499938964844,281.25,31703.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780982851982117,1.0,0.0,0.0,3.747579336166382,3.747603416442871,9.371194096274848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.13232421875,0.0,1611.458251953125,1895.4371337890625,0.0,2273.08251953125,0.9241346716880798,1.0,0.0,3.0,1.0,0.0
17828220,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9443445205688475,0.289528876543045,0.2602364718914032,297.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.6912131905555725,0.1133494228124618,0.1082716882228851,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9505167603492736,0.2942944169044494,0.2059758305549621,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.847223162651062,0.2122608870267868,0.2014236152172088,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7472408413887024,0.1442895978689193,0.6515495777130127,284.9240417480469,284.95001220703125,296.2242431640625,293.39752197265625,296.2231140136719,297.5233764648437,284.9041748046875,1.0,0.3251054286956787,1.0,1.0,0.0,1.0,-1.7132714986801147,1.7132691144943235,2.3785466964909574e-06,1.3160631656646729,0.936576247215271,0.936576247215271,0.0,48.83428192138672,61.0,42118.8046875,0.0,429.25390625,1.0,281.2957458496094,283.97216796875,296.4560546875,299.2611999511719,293.1499938964844,293.1499938964844,281.25,33956.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878879308700562,1.0,0.0,0.0,3.7856345176696777,3.7856595516204834,9.562483000991051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.884765625,0.0,1673.5096435546875,1895.4371337890625,0.0,2361.2421875,0.9328686594963074,1.0,0.0,3.0,1.0,0.0
17828280,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.938671886920929,0.2909006178379059,0.2616088688373565,297.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6871685981750488,0.1138246580958366,0.1087726205587387,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9440729022026062,0.2949792146682739,0.2065614312887191,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8429148197174072,0.2132287770509719,0.2024484425783157,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7436147928237915,0.1450196802616119,0.6552761197090149,284.8836364746094,284.95001220703125,296.2413330078125,293.40234375,296.2402038574219,297.5303039550781,284.8877258300781,1.0,0.327731728553772,1.0,1.0,0.0,1.0,-1.7219303846359253,1.7219280004501345,2.4018897875066614e-06,1.322967529296875,0.8892784714698792,0.8892784714698792,0.0,50.27482986450195,64.0,42139.078125,0.0,438.5708618164063,1.0,281.2569885253906,283.9647521972656,296.454833984375,299.23175048828125,293.1499938964844,293.1499938964844,281.54998779296875,37844.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933145761489868,1.0,0.0,0.0,3.714845895767212,3.7148709297180176,9.208203550770122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.09765625,0.0,1620.56005859375,1895.4371337890625,0.0,2410.466064453125,0.9206022024154664,1.0,0.0,3.0,1.0,0.0
17828340,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.933372437953949,0.2927278280258178,0.2630458176136017,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6833794116973877,0.1143133267760276,0.1092759296298027,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9378923177719116,0.2960022389888763,0.2071645706892013,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8389276266098022,0.2144097089767456,0.2034869790077209,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7402567267417908,0.1458958983421325,0.6590209603309631,285.04119873046875,284.95001220703125,296.2585144042969,293.40728759765625,296.2574157714844,297.5374450683594,285.0585632324219,1.0,0.3303670585155487,1.0,1.0,0.0,1.0,-1.7307254076004028,1.7307229042053225,2.4256858068838483e-06,1.3299342393875122,0.9943453073501588,0.9943453073501588,0.0,51.71255493164063,64.0,41681.27734375,0.0,448.0491333007813,1.0,281.50274658203125,284.1426696777344,296.3865051269531,299.0338134765625,293.1499938964844,293.1499938964844,281.54998779296875,33783.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787341833114624,1.0,0.0,0.0,3.7552950382232666,3.755319595336914,9.409822041561712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.00537109375,0.0,1636.43896484375,1895.4371337890625,0.0,2356.302001953125,0.9293644428253174,1.0,0.0,3.0,1.0,0.0
17828400,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9302868247032166,0.29493448138237,0.2649417817592621,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.6807020902633667,0.1148189082741737,0.1097867786884307,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.933760702610016,0.2973528802394867,0.2080514878034591,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8364611864089966,0.2158206552267074,0.2047756165266037,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7382475137710571,0.146957129240036,0.6636329293251038,285.08612060546875,284.95001220703125,296.2758178710937,293.41229248046875,296.2746887207031,297.5450744628906,285.0880432128906,1.0,0.3330877423286438,1.0,1.0,0.0,1.0,-1.7417627573013306,1.74176025390625,2.455739604556584e-06,1.3386672735214231,1.0,1.0,0.0,52.96154022216797,67.0,41971.53515625,0.0,458.4234008789063,1.0,281.5429382324219,284.1597900390625,296.3973999023437,299.0967712402344,293.1499938964844,293.1499938964844,281.25,33091.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857301831245422,1.0,0.0,0.0,3.8313610553741455,3.8313863277435294,9.794887319003465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.41455078125,0.0,1721.6121826171875,1895.4371337890625,0.0,2341.737548828125,0.9439328908920288,1.0,0.0,3.0,1.0,0.0
17828460,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9273155331611632,0.2968107759952545,0.2668464779853821,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6781303882598877,0.1153229027986526,0.1103053539991378,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9297767877578736,0.298463374376297,0.2089638411998748,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.834145724773407,0.2171060442924499,0.2061114311218261,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7364082932472229,0.1479534059762954,0.6685184240341187,284.95294189453125,284.95001220703125,296.293212890625,293.4173583984375,296.2921142578125,297.5526733398437,284.9338684082031,1.0,0.3358668386936188,1.0,1.0,0.0,1.0,-1.7532387971878052,1.7532364130020142,2.4872729227354284e-06,1.347782850265503,0.9740305542945862,0.9740305542945862,0.0,54.23342514038086,67.0,43130.18359375,0.0,469.2564392089844,1.0,281.2941589355469,283.9786071777344,296.4748229980469,299.33941650390625,293.1499938964844,293.1499938964844,281.25,34009.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953017950057983,1.0,0.0,0.0,3.8664026260375977,3.8664283752441406,9.974874046747573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.23583984375,0.0,1771.7408447265625,1895.4371337890625,0.0,2428.551025390625,0.9520175457000732,1.0,0.0,3.0,1.0,0.0
17828520,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9226568937301636,0.2983014285564422,0.2683473825454712,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6748188138008118,0.1158185601234436,0.1108266711235046,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9242227077484132,0.2992401421070099,0.2096266150474548,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.830769419670105,0.2181852310895919,0.2072519659996032,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7336492538452148,0.1488015502691269,0.6728124618530273,284.90234375,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.559814453125,284.9043884277344,1.0,0.3386226892471313,1.0,1.0,0.0,1.0,-1.7629899978637695,1.762987494468689,2.5142803679045755e-06,1.3555448055267334,0.9283509254455566,0.9283509254455566,0.0,55.72104644775391,70.0,43247.06640625,0.0,479.7836608886719,1.0,281.2564392089844,283.95391845703125,296.4753112792969,299.3175964355469,293.1499938964844,293.1499938964844,280.95001220703125,36833.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008010387420654,1.0,0.0,0.0,3.8295106887817374,3.829536676406861,9.785428574105026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.41064453125,0.0,1748.7509765625,1895.4371337890625,0.0,2478.7509765625,0.9456472992897034,1.0,0.0,3.0,1.0,0.0
17828580,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.9177369475364684,0.2997443079948425,0.269746720790863,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.6714203357696533,0.1163131594657898,0.1113490462303161,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.9184097647666932,0.2999438643455505,0.2102031111717224,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8271924257278442,0.2192165553569793,0.2083197385072708,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7306991815567017,0.1496076583862304,0.6768341064453125,284.7933349609375,284.95001220703125,296.3283386230469,293.42779541015625,296.3272399902344,297.5667419433594,284.78521728515625,1.0,0.3413538336753845,1.0,1.0,0.0,1.0,-1.7721011638641355,1.7720986604690552,2.5396600449312245e-06,1.3627853393554688,0.8254457116127014,0.8254457116127014,0.0,57.278316497802734,70.0,43966.54296875,0.0,490.2217102050781,1.0,280.9973449707031,283.8228454589844,296.5052795410156,299.4640808105469,293.1499938964844,293.1499938964844,280.95001220703125,41819.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099550008773804,1.0,0.0,0.0,3.722543001174927,3.7225687503814697,9.246401759810396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.28466796875,0.0,1659.7891845703125,1895.4371337890625,0.0,2562.77880859375,0.9223788976669312,1.0,0.0,3.0,1.0,0.0
17828640,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.912741720676422,0.301268607378006,0.2710609138011932,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.6680123209953308,0.1168097406625747,0.111871562898159,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.912544310092926,0.3006784319877624,0.2107038795948028,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8234962821006775,0.2202647030353546,0.2093215882778167,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.727630078792572,0.1504151225090026,0.6805986166000366,284.8549499511719,284.95001220703125,296.3460693359375,293.4331359863281,296.3449401855469,297.57354736328125,284.8682556152344,1.0,0.3440493643283844,1.0,1.0,0.0,1.0,-1.7806304693222046,1.780627965927124,2.5635470137785887e-06,1.3695545196533203,0.8196332454681396,0.8196332454681396,0.0,58.888919830322266,73.0,43749.03515625,0.0,500.5461730957031,1.0,280.95782470703125,283.921630859375,296.4695739746094,299.35699462890625,293.1499938964844,293.1499938964844,281.25,43526.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118195533752441,1.0,0.0,0.0,3.517618656158448,3.5176427364349365,8.256401429207472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.22021484375,0.0,1445.0892333984375,1895.4371337890625,0.0,2579.95947265625,0.8831191658973694,1.0,0.0,3.0,1.0,0.0
17828700,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9094811081886292,0.3034300804138183,0.2727443873882293,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6654318571090698,0.1173271164298057,0.1123977154493331,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9083539843559264,0.3019222021102905,0.2114182114601135,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8208901882171631,0.2216473966836929,0.2105067074298858,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7255133390426636,0.1514666676521301,0.684950590133667,285.0245056152344,284.95001220703125,296.3638916015625,293.43853759765625,296.3627624511719,297.5804748535156,285.0386047363281,1.0,0.3467767238616943,1.0,1.0,0.0,1.0,-1.790786623954773,1.7907840013504028,2.59210310105118e-06,1.3775668144226074,0.9276806116104126,0.9276806116104126,0.0,60.3271598815918,73.0,43467.796875,0.0,511.4977416992188,1.0,281.1981811523437,284.0897521972656,296.3986511230469,299.1540222167969,293.1499938964844,293.1499938964844,281.25,34946.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036143779754639,1.0,0.0,0.0,3.579429626464844,3.5794527530670166,8.549110361855128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.45068359375,0.0,1448.3319091796875,1895.4371337890625,0.0,2504.516357421875,0.89155513048172,1.0,0.0,3.0,1.0,0.0
17828760,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9080699682235718,0.3058351576328277,0.274875670671463,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6637557148933411,0.1178603991866111,0.1129328161478042,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9059767127037048,0.3034107387065887,0.2124283015727996,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8195725679397583,0.2232167422771453,0.2119636833667755,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7245591282844543,0.1526830792427063,0.6902980804443359,285.049072265625,284.95001220703125,296.3818054199219,293.44403076171875,296.38067626953125,297.5878601074219,285.0481262207031,1.0,0.3495979905128479,1.0,1.0,0.0,1.0,-1.803369641304016,1.803367018699646,2.62775870396581e-06,1.3875030279159546,0.9760032892227172,0.9760032892227172,0.0,61.56015396118164,76.0,43881.546875,0.0,523.5374145507812,1.0,281.2416076660156,284.0845947265625,296.41522216796875,299.2255859375,293.1499938964844,293.1499938964844,280.95001220703125,32168.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008397817611694,1.0,0.0,0.0,3.6908113956451416,3.690835237503052,9.089437185139104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.537109375,0.0,1550.0599365234375,1895.4371337890625,0.0,2479.105224609375,0.9119880199432372,1.0,0.0,3.0,1.0,0.0
17828820,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9063895344734192,0.3078048527240753,0.2769054174423218,297.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6619971990585327,0.118390180170536,0.1134760901331901,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9034665822982788,0.3045850694179535,0.2134079486131668,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8181251287460327,0.2246120274066925,0.2134236842393875,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7235358357429504,0.1538006365299224,0.6957967281341553,284.9073486328125,284.95001220703125,296.3998107910156,293.4496154785156,296.3987121582031,297.5954895019531,284.8917541503906,1.0,0.3524662852287292,1.0,1.0,0.0,1.0,-1.8159927129745483,1.8159900903701784,2.663871327968081e-06,1.3975083827972412,0.8955119848251343,0.8955119848251343,0.0,62.85813903808594,76.0,44956.3359375,0.0,535.9550170898438,1.0,280.9970397949219,283.906005859375,296.49658203125,299.4728698730469,293.1499938964844,293.1499938964844,280.95001220703125,35174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809551477432251,1.0,0.0,0.0,3.711328029632568,3.7113523483276367,9.190771379508078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.0361328125,0.0,1596.1939697265625,1895.4371337890625,0.0,2559.063232421875,0.9164575934410096,1.0,0.0,3.0,1.0,0.0
17828880,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.903335452079773,0.3094576895236969,0.2785076797008514,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6596053242683411,0.1189134865999221,0.1140222921967506,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8997494578361511,0.3054763972759247,0.2141254246234893,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8156673908233643,0.2258315831422805,0.214675098657608,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7216430306434631,0.1547886133193969,0.700650691986084,284.8960266113281,284.95001220703125,296.4179382324219,293.45526123046875,296.4168395996094,297.6029357910156,284.9022827148437,1.0,0.3553001284599304,1.0,1.0,0.0,1.0,-1.8267667293548584,1.8267639875411987,2.694935346880812e-06,1.406054973602295,0.866988480091095,0.866988480091095,0.0,64.38076782226562,79.0,44977.73828125,0.0,547.9664306640625,1.0,280.95751953125,283.9240417480469,296.4979858398437,299.4434814453125,293.1499938964844,293.1499938964844,281.25,38601.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140777945518494,1.0,0.0,0.0,3.6182806491851807,3.618304967880249,8.735702294870862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.16015625,0.0,1517.4573974609375,1895.4371337890625,0.0,2600.795166015625,0.9001076817512512,1.0,0.0,3.0,1.0,0.0
17828940,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.900778353214264,0.3116005659103393,0.2802178263664245,297.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6574568152427673,0.1194517314434051,0.1145710423588752,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8964030742645264,0.306720107793808,0.2148809880018234,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8134818077087402,0.2272843122482299,0.2159631699323654,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7199810147285461,0.1559390276670456,0.7055946588516235,285.05242919921875,284.95001220703125,296.4361877441406,293.46099853515625,296.43505859375,297.6102905273437,285.06640625,1.0,0.3581354916095733,1.0,1.0,0.0,1.0,-1.837867259979248,1.8378645181655884,2.7270916689303704e-06,1.414806604385376,0.9763663411140442,0.9763663411140442,0.0,65.86614227294922,79.0,44636.19921875,0.0,560.216796875,1.0,281.2007141113281,284.0902404785156,296.4384155273437,299.2594909667969,293.1499938964844,293.1499938964844,281.25,33390.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083082437515259,1.0,0.0,0.0,3.677776098251343,3.677799940109253,9.025346230373544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.1318359375,0.0,1544.6195068359375,1895.4371337890625,0.0,2547.622802734375,0.9117966890335084,1.0,0.0,3.0,1.0,0.0
17829000,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8996843695640564,0.3140512108802795,0.2823649644851684,297.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.6560465693473816,0.1200055554509162,0.1151269674301147,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8944256901741028,0.3082365691661834,0.2159022688865661,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8124025464057922,0.2289337962865829,0.217492789030075,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7192997336387634,0.1572520136833191,0.7113870978355408,285.0809631347656,284.95001220703125,296.4544982910156,293.466796875,296.4533996582031,297.6177978515625,285.0812072753906,1.0,0.3610478043556213,1.0,1.0,0.0,1.0,-1.851129651069641,1.851126790046692,2.7657979444484222e-06,1.4252569675445557,1.0,1.0,0.0,67.15657806396484,82.0,45031.515625,0.0,573.5022583007812,1.0,281.2424011230469,284.0916748046875,296.4548034667969,299.3359680175781,293.1499938964844,293.1499938964844,280.95001220703125,32171.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072463274002075,1.0,0.0,0.0,3.777215003967285,3.7772395610809326,9.519994250695164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.74072265625,0.0,1649.715576171875,1895.4371337890625,0.0,2537.8583984375,0.9310736656188964,1.0,0.0,3.0,1.0,0.0
17829060,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8984460234642029,0.3161017596721649,0.2844544053077698,297.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.654607892036438,0.1205558776855468,0.1156901940703392,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.892365038394928,0.3094620108604431,0.2169114053249359,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.811262845993042,0.2304178774356842,0.2190340906381607,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7186000943183899,0.1584671288728714,0.7173267602920532,284.94146728515625,284.95001220703125,296.4729309082031,293.47271728515625,296.4718322753906,297.6254577636719,284.92413330078125,1.0,0.3639995157718658,1.0,1.0,0.0,1.0,-1.8645113706588743,1.8645085096359253,2.805229087243788e-06,1.4358384609222412,0.954560935497284,0.954560935497284,0.0,68.49496459960938,82.0,46249.50390625,0.0,587.1941528320312,1.0,280.9951477050781,283.9084777832031,296.5315856933594,299.5857238769531,293.1499938964844,293.1499938964844,280.95001220703125,33798.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169089555740356,1.0,0.0,0.0,3.817219734191896,3.8172450065612793,9.722715503812651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.30712890625,0.0,1710.0579833984375,1895.4371337890625,0.0,2626.95703125,0.9402635097503662,1.0,0.0,3.0,1.0,0.0
17829120,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.895885169506073,0.3177726864814758,0.2861072123050689,297.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6525835990905762,0.1210974231362342,0.116255834698677,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8890947103500366,0.3103483915328979,0.2176495045423507,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8091098070144653,0.2316890805959701,0.2203559130430221,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7170347571372986,0.1595228761434555,0.7225672602653503,284.9026794433594,284.95001220703125,296.491455078125,293.4786682128906,296.4903564453125,297.6329650878906,284.90582275390625,1.0,0.3669050335884094,1.0,1.0,0.0,1.0,-1.875943660736084,1.8759407997131348,2.8391907562763663e-06,1.4448899030685425,0.9147925972938538,0.9147925972938538,0.0,70.0654067993164,85.0,46385.140625,0.0,600.3944702148438,1.0,280.9567565917969,283.89373779296875,296.5318908691406,299.5643920898437,293.1499938964844,293.1499938964844,280.6499938964844,36891.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223913908004761,1.0,0.0,0.0,3.771858930587769,3.771884202957153,9.493014658801258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.03564453125,0.0,1679.9072265625,1895.4371337890625,0.0,2677.73828125,0.9328424334526062,1.0,0.0,3.0,1.0,0.0
17829180,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.8931553959846497,0.3194228410720825,0.2876842021942138,297.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.6505146622657776,0.1216383129358291,0.1168220341205596,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8856443762779236,0.3111757040023803,0.2183089703321457,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.8067576885223389,0.232921302318573,0.2216110378503799,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7152900099754333,0.1605393886566162,0.7275335192680359,284.80126953125,284.95001220703125,296.5101013183594,293.4847106933594,296.5090026855469,297.6402282714844,284.7960510253906,1.0,0.3697723150253296,1.0,1.0,0.0,1.0,-1.8867805004119875,1.886777639389038,2.871577180485474e-06,1.4534515142440796,0.8179703950881958,0.8179703950881958,0.0,71.68680572509766,85.0,47118.15234375,0.0,613.4683837890625,1.0,280.6987609863281,283.77166748046875,296.5601806640625,299.7118530273437,293.1499938964844,293.1499938964844,280.6499938964844,41814.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312082290649414,1.0,0.0,0.0,3.665548086166382,3.665573358535767,8.965430424723309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.07470703125,0.0,1594.2291259765625,1895.4371337890625,0.0,2759.69580078125,0.9097822904586792,1.0,0.0,3.0,1.0,0.0
17829240,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8903307914733887,0.3211897313594818,0.2891949117183685,297.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6484435200691223,0.1221820786595344,0.1173881068825721,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8820964097976685,0.3120583593845367,0.2189021408557891,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8042630553245544,0.2341865748167038,0.2228071540594101,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7134125232696533,0.1615668386220932,0.7322508096694946,284.8736267089844,284.95001220703125,296.5288391113281,293.4908447265625,296.5277099609375,297.64715576171875,284.8844909667969,1.0,0.3725941181182861,1.0,1.0,0.0,1.0,-1.8970869779586792,1.8970839977264404,2.902556161643588e-06,1.4615797996520996,0.824718713760376,0.824718713760376,0.0,73.34481048583984,88.0,46993.66015625,0.0,626.4036865234375,1.0,280.6582336425781,283.8687744140625,296.5265808105469,299.609375,293.1499938964844,293.1499938964844,280.95001220703125,42299.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330259323120117,1.0,0.0,0.0,3.4915521144866943,3.4915757179260254,8.134490485645074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.97412109375,0.0,1409.0174560546875,1895.4371337890625,0.0,2776.6318359375,0.8766043186187744,1.0,0.0,3.0,1.0,0.0
17829300,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8887528777122498,0.3235809206962585,0.2910905182361603,297.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6469797492027283,0.122746467590332,0.1179571971297264,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8796970248222351,0.313438206911087,0.2197156846523285,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8027509450912476,0.2357821464538574,0.2241947650909423,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.712356448173523,0.1628376245498657,0.737584114074707,285.0311279296875,284.95001220703125,296.54766845703125,293.4970397949219,296.5465393066406,297.653564453125,285.04278564453125,1.0,0.3754453063011169,1.0,1.0,0.0,1.0,-1.9090907573699951,1.909087896347046,2.9388115763140377e-06,1.4709991216659546,0.9289599061012268,0.9289599061012268,0.0,74.80667877197266,88.0,46751.0703125,0.0,640.1058349609375,1.0,280.89776611328125,284.02447509765625,296.46221923828125,299.4149169921875,293.1499938964844,293.1499938964844,280.95001220703125,34390.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256332874298096,1.0,0.0,0.0,3.562326431274414,3.562349319458008,8.467608267892501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.42578125,0.0,1426.046875,1895.4371337890625,0.0,2707.834716796875,0.8870992660522461,1.0,0.0,3.0,1.0,0.0
17829360,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8884825110435486,0.3261824548244476,0.2934102118015289,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.6461447477340698,0.1233260929584503,0.1185344979166984,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8785471320152283,0.3150442838668823,0.2208120375871658,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8023388385772705,0.2375485450029373,0.2258431613445282,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7122796773910522,0.1642623990774154,0.7438825964927673,285.0487060546875,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,297.66021728515625,285.0475769042969,1.0,0.3783864378929138,1.0,1.0,0.0,1.0,-1.9234273433685305,1.9234243631362915,2.98246823149384e-06,1.4822611808776855,0.9733377695083618,0.9733377695083618,0.0,76.05953216552734,91.0,47222.09375,0.0,655.057373046875,1.0,280.94146728515625,284.0155334472656,296.4806213378906,299.49298095703125,293.1499938964844,293.1499938964844,280.6499938964844,31974.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823551595211029,1.0,0.0,0.0,3.6734542846679688,3.6734776496887207,9.004146477309405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.17431640625,0.0,1529.103515625,1895.4371337890625,0.0,2688.503173828125,0.9078940153121948,1.0,0.0,3.0,1.0,0.0
