time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8878851532936096,0.3283154666423797,0.2955993115901947,297.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6452025175094604,0.1239014118909835,0.1191199049353599,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8771681189537048,0.3163214921951294,0.2218675762414932,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8017396330833435,0.2391211539506912,0.2274786382913589,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7120779156684875,0.165570318698883,0.7502712607383728,284.9067687988281,284.95001220703125,296.58563232421875,293.5097045898437,296.5845031738281,297.6674194335937,284.8934326171875,1.0,0.3813652694225311,1.0,1.0,0.0,1.0,-1.93766450881958,1.937661409378052,3.026243348358548e-06,1.4934849739074707,0.8920860290527344,0.8920860290527344,0.0,77.3902587890625,91.0,48354.08203125,0.0,670.3847045898438,1.0,280.6974182128906,283.83953857421875,296.5585632324219,299.7432556152344,293.1499938964844,293.1499938964844,280.6499938964844,35148.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322544693946838,1.0,0.0,0.0,3.693305969238281,3.6933302879333496,9.101727869165188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.826171875,0.0,1575.434814453125,1895.4371337890625,0.0,2769.442138671875,0.91236412525177,1.0,0.0,3.0,1.0,0.0
17829480,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8860859274864197,0.330177366733551,0.2973576784133911,297.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6437515020370483,0.1244707778096199,0.1197085380554199,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8747050166130066,0.3173258006572723,0.2226570844650268,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8001871705055237,0.2405182719230651,0.2288935631513595,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7110424041748047,0.1667438447475433,0.7559524774551392,284.904052734375,284.95001220703125,296.604736328125,293.51611328125,296.6036376953125,297.6747741699219,284.9098815917969,1.0,0.3842969834804535,1.0,1.0,0.0,1.0,-1.9499541521072388,1.949951171875,3.064322527279728e-06,1.5031741857528689,0.8708562850952148,0.8708562850952148,0.0,78.95661163330078,94.0,48424.98828125,0.0,685.1627807617188,1.0,280.6576538085937,283.85986328125,296.55914306640625,299.7147216796875,293.1499938964844,293.1499938964844,280.95001220703125,38149.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366997241973877,1.0,0.0,0.0,3.60992431640625,3.60994815826416,8.695398037161794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.60302734375,0.0,1504.9468994140625,1895.4371337890625,0.0,2810.89697265625,0.8980526328086853,1.0,0.0,3.0,1.0,0.0
17829540,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8847436904907227,0.3326036036014557,0.299288809299469,297.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6425074338912964,0.1250563859939575,0.1202996671199798,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.872599184513092,0.3187014162540436,0.2234973013401031,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7989395260810852,0.2421606630086898,0.2303530871868133,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7102478742599487,0.1680894196033477,0.7617399096488953,285.0561828613281,284.95001220703125,296.6239624023437,293.52264404296875,296.62286376953125,297.6815185546875,285.06787109375,1.0,0.38722825050354,1.0,1.0,0.0,1.0,-1.962692141532898,1.9626890420913696,3.103984226981993e-06,1.5131556987762451,0.9798346161842346,0.9798346161842346,0.0,80.46080780029297,94.0,48124.96484375,0.0,700.2588500976562,1.0,280.900634765625,284.01861572265625,296.5038146972656,299.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,33085.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314724564552307,1.0,0.0,0.0,3.6768081188201904,3.6768319606781006,9.020595825859344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.92431640625,0.0,1541.232421875,1895.4371337890625,0.0,2762.156982421875,0.911225438117981,1.0,0.0,3.0,1.0,0.0
17829600,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.884672999382019,0.3353412747383117,0.3016898930072784,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6418314576148987,0.1256578713655471,0.1208976954221725,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8716350793838501,0.3203387260437011,0.2246046215295791,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.798704206943512,0.2439928352832794,0.2320560663938522,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7103627920150757,0.1695959568023681,0.7683938145637512,285.07916259765625,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.68829345703125,285.0793762207031,1.0,0.3902395665645599,1.0,1.0,0.0,1.0,-1.9776570796966555,1.977653980255127,3.15094439429231e-06,1.5248816013336182,1.0,1.0,0.0,81.75091552734375,97.0,48566.22265625,0.0,716.6106567382812,1.0,280.9423828125,284.0178527832031,296.5213623046875,299.6173095703125,293.1499938964844,293.1499938964844,280.6499938964844,32117.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308771848678589,1.0,0.0,0.0,3.774203300476074,3.7742278575897217,9.50481990003027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.48291015625,0.0,1645.7501220703125,1895.4371337890625,0.0,2756.613037109375,0.9303452968597412,1.0,0.0,3.0,1.0,0.0
17829660,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8844215869903564,0.3376562893390655,0.3040243685245514,297.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6411009430885315,0.1262556463479995,0.1215034574270248,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8705483675003052,0.3216736614704132,0.2256921529769897,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7983689308166504,0.2456432878971099,0.2337600439786911,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7104189991950989,0.1709912717342376,0.7751634120941162,284.9394226074219,284.95001220703125,296.6627197265625,293.535888671875,296.66162109375,297.695556640625,284.924072265625,1.0,0.3932874202728271,1.0,1.0,0.0,1.0,-1.9926719665527344,1.9926687479019165,3.1985159694158938e-06,1.5366876125335691,0.9533928036689758,0.9533928036689758,0.0,83.09805297851562,97.0,49857.5390625,0.0,733.4136962890625,1.0,280.6952209472656,283.8366394042969,296.5947265625,299.8702392578125,293.1499938964844,293.1499938964844,280.6499938964844,33808.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403326869010925,1.0,0.0,0.0,3.813920497894287,3.813945770263672,9.705915999802528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.02294921875,0.0,1706.1658935546875,1895.4371337890625,0.0,2844.823974609375,0.9394993185997008,1.0,0.0,3.0,1.0,0.0
17829720,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8829673528671265,0.3395924568176269,0.3059068918228149,297.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.639870822429657,0.1268446445465088,0.1221123412251472,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8683923482894897,0.3226777613162994,0.2265058904886245,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7970778346061707,0.2470751851797104,0.2352315485477447,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7096219658851624,0.1722180694341659,0.7811729311943054,284.9076843261719,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.70294189453125,284.9109191894531,1.0,0.3962800204753876,1.0,1.0,0.0,1.0,-2.0056276321411133,2.005624294281006,3.2398911571362987e-06,1.546881914138794,0.9189493060112,0.9189493060112,0.0,84.6952133178711,100.0,50038.28125,0.0,749.5765380859375,1.0,280.6567687988281,283.824462890625,296.5946044921875,299.85015869140625,293.1499938964844,293.1499938964844,280.3500061035156,36677.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456037044525146,1.0,0.0,0.0,3.772853136062622,3.772878646850586,9.49802029026614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.4921875,0.0,1679.433837890625,1895.4371337890625,0.0,2894.112548828125,0.933012306690216,1.0,0.0,3.0,1.0,0.0
17829780,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8813618421554565,0.3415074944496155,0.3077225685119629,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.6385905146598816,0.1274330019950866,0.1227217987179756,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8660799860954285,0.323626697063446,0.227248877286911,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7956296801567078,0.2484655231237411,0.2366369068622589,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.7086482048034668,0.1734012961387634,0.7868946194648743,284.80767822265625,284.95001220703125,296.7018737792969,293.5494079589844,296.7007751464844,297.7099304199219,284.8042907714844,1.0,0.3992298543453216,1.0,1.0,0.0,1.0,-2.0179922580718994,2.017988920211792,3.27961788570974e-06,1.5565894842147827,0.824558436870575,0.824558436870575,0.0,86.33789825439453,100.0,50820.609375,0.0,765.583251953125,1.0,280.3986511230469,283.7041320800781,296.6219177246094,300.0010070800781,293.1499938964844,293.1499938964844,280.3500061035156,41403.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540369272232056,1.0,0.0,0.0,3.674584865570069,3.674609899520874,9.009689847516712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.47021484375,0.0,1601.395751953125,1895.4371337890625,0.0,2973.094970703125,0.9116621613502502,1.0,0.0,3.0,1.0,0.0
17829840,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8796464800834656,0.3435561954975128,0.3094719350337982,297.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.637285053730011,0.128024622797966,0.1233310773968696,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8636625409126282,0.3246453404426574,0.2279291749000549,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7940673828125,0.2498959302902221,0.2379813343286514,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7075352072715759,0.174598753452301,0.7923481464385986,284.8824157714844,284.95001220703125,296.7215881347656,293.5563049316406,296.7204895019531,297.7164611816406,284.8912353515625,1.0,0.402129590511322,1.0,1.0,0.0,1.0,-2.029804944992065,2.029801607131958,3.3177905152115272e-06,1.565845251083374,0.8362624049186707,0.8362624049186707,0.0,88.01434326171875,103.0,50766.11328125,0.0,781.4100341796875,1.0,280.3581237792969,283.7943115234375,296.5910949707031,299.90380859375,293.1499938964844,293.1499938964844,280.6499938964844,41376.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558285236358643,1.0,0.0,0.0,3.5259599685668945,3.5259838104248047,8.295604629893205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.74853515625,0.0,1438.3563232421875,1895.4371337890625,0.0,2989.88916015625,0.883316695690155,1.0,0.0,3.0,1.0,0.0
17829900,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8790210485458374,0.3462361991405487,0.3116180598735809,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6364667415618896,0.128637209534645,0.1239427253603935,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8622207045555115,0.3261592388153076,0.228833869099617,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7933744192123413,0.2516626119613647,0.2395235002040863,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7072024345397949,0.1760473698377609,0.7984431385993958,285.0357666015625,284.95001220703125,296.74139404296875,293.5632629394531,296.74029541015625,297.7221374511719,285.0457763671875,1.0,0.4050617814064026,1.0,1.0,0.0,1.0,-2.0433714389801025,2.043368101119995,3.361853714523022e-06,1.576427340507507,0.940000295639038,0.940000295639038,0.0,89.4739761352539,103.0,50528.66796875,0.0,798.170654296875,1.0,280.5986633300781,283.9469299316406,296.5323181152344,299.7138366699219,293.1499938964844,293.1499938964844,280.6499938964844,34127.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490747213363647,1.0,0.0,0.0,3.596771001815796,3.5967941284179688,8.632147228126996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.60986328125,0.0,1460.9417724609375,1895.4371337890625,0.0,2926.60498046875,0.894417941570282,1.0,0.0,3.0,1.0,0.0
17829960,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8795247673988342,0.3491149842739105,0.3141892850399017,298.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.636155366897583,0.1292652934789657,0.1245621517300605,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.861830472946167,0.3278912305831909,0.2300186306238174,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7936417460441589,0.253598690032959,0.2413300126791,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7077752351760864,0.1776520907878875,0.8055317401885986,285.0501708984375,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.72808837890625,285.0492248535156,1.0,0.4080899655818939,1.0,1.0,0.0,1.0,-2.059307098388672,2.0593037605285645,3.4140430216211826e-06,1.5888751745224,0.9829792380332948,0.9829792380332948,0.0,90.71076965332033,106.0,51045.3125,0.0,816.43310546875,1.0,280.6417541503906,283.93780517578125,296.55224609375,299.7979431152344,293.1499938964844,293.1499938964844,280.3500061035156,32010.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475342988967896,1.0,0.0,0.0,3.7032837867736816,3.703307628631592,9.150973028226872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6787109375,0.0,1562.9781494140625,1895.4371337890625,0.0,2912.181884765625,0.9146242141723632,1.0,0.0,3.0,1.0,0.0
17830020,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8796712160110474,0.3514870107173919,0.3166072368621826,298.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.635723888874054,0.1298885643482208,0.1251902282238006,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.861189067363739,0.3292775452136993,0.2311540395021438,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7936938405036926,0.2553229928016662,0.2431147098541259,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7081876397132874,0.1791242808103561,0.8126823306083679,284.9082946777344,284.95001220703125,296.78131103515625,293.577392578125,296.7802429199219,297.73492431640625,284.8968811035156,1.0,0.4111547470092773,1.0,1.0,0.0,1.0,-2.0750625133514404,2.075058937072754,3.466142970864894e-06,1.601227641105652,0.9018545746803284,0.9018545746803284,0.0,92.04067993164062,106.0,52255.0859375,0.0,835.1089477539062,1.0,280.3967590332031,283.76324462890625,296.6267395019531,300.05206298828125,293.1499938964844,293.1499938964844,280.3500061035156,35086.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560901880264282,1.0,0.0,0.0,3.723612070083618,3.7236366271972656,9.25171320886875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.63427734375,0.0,1609.6453857421875,1895.4371337890625,0.0,2992.342041015625,0.9192419052124025,1.0,0.0,3.0,1.0,0.0
17830080,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.878668487071991,0.3535519242286682,0.3185600340366363,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6348282694816589,0.1305051892995834,0.1258221268653869,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8595510125160217,0.3303948938846588,0.232017695903778,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7928373217582703,0.2568663358688354,0.2446655035018921,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7077684998512268,0.1804523766040802,0.8190590739250183,284.90936279296875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003234863281,297.7419128417969,284.9143981933594,1.0,0.4141632914543152,1.0,1.0,0.0,1.0,-2.088726758956909,2.0887234210968018,3.511670911393594e-06,1.6119378805160522,0.8847376704216003,0.8847376704216003,0.0,93.6304702758789,109.0,52386.515625,0.0,853.0599365234375,1.0,280.357421875,283.781005859375,296.6269836425781,300.025634765625,293.1499938964844,293.1499938964844,280.6499938964844,37667.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603850603103638,1.0,0.0,0.0,3.653711080551148,3.653735399246216,8.907620667741867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.30615234375,0.0,1549.7900390625,1895.4371337890625,0.0,3032.616455078125,0.9074755907058716,1.0,0.0,3.0,1.0,0.0
17830140,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8780295848846436,0.3561587035655975,0.3206567168235779,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6340932250022888,0.1311376392841339,0.126455619931221,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8582122921943665,0.3318943381309509,0.2329381257295608,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7922423481941223,0.2586661577224731,0.2462646216154098,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7075645923614502,0.181959792971611,0.8255392909049988,285.0597839355469,284.95001220703125,296.82159423828125,293.591796875,296.8205261230469,297.7480163574219,285.0699157714844,1.0,0.4171679615974426,1.0,1.0,0.0,1.0,-2.102811813354492,2.1028082370758057,3.5588309401646256e-06,1.6229113340377808,0.9943362474441528,0.9943362474441528,0.0,95.15023040771484,109.0,52088.32421875,0.0,871.3572387695312,1.0,280.6017150878906,283.9374389648437,296.57574462890625,299.8492431640625,293.1499938964844,293.1499938964844,280.6499938964844,33007.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555930256843567,1.0,0.0,0.0,3.721036434173584,3.721060514450073,9.238918323717372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.34228515625,0.0,1590.8173828125,1895.4371337890625,0.0,2987.68115234375,0.920934557914734,1.0,0.0,3.0,1.0,0.0
17830200,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8785068988800049,0.3590585887432098,0.3232077658176422,298.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.6338376998901367,0.1317858397960662,0.127094879746437,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8578682541847229,0.3336572647094726,0.2341295927762985,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7925589084625244,0.2606609463691711,0.2481155395507812,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.7082032561302185,0.1836326867341995,0.832916259765625,285.0848999023437,284.95001220703125,296.8418884277344,293.59912109375,296.8408203125,297.7539978027344,285.0860595703125,1.0,0.4202558100223541,1.0,1.0,0.0,1.0,-2.119155168533325,2.1191515922546387,3.613985199990566e-06,1.6356477737426758,1.0,1.0,0.0,96.43798065185548,112.0,52528.34375,0.0,891.142578125,1.0,280.6427001953125,283.9432678222656,296.59381103515625,299.9329833984375,293.1499938964844,293.1499938964844,280.3500061035156,32599.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552817702293396,1.0,0.0,0.0,3.802799224853516,3.802824020385742,9.649394314692472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.18359375,0.0,1683.39306640625,1895.4371337890625,0.0,2984.76318359375,0.9371318817138672,1.0,0.0,3.0,1.0,0.0
17830260,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.878792941570282,0.3615119159221649,0.3256760239601135,298.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6335247755050659,0.1324301660060882,0.1277419626712799,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8574055433273315,0.3351189494132995,0.2353039681911468,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.792774498462677,0.2624686956405639,0.2499688863754272,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7087745070457458,0.1851869970560073,0.8404081463813782,284.9490661621094,284.95001220703125,296.8622741699219,293.60650634765625,296.8612060546875,297.7607116699219,284.9353942871094,1.0,0.4233796298503876,1.0,1.0,0.0,1.0,-2.135533571243286,2.1355297565460205,3.669792477012379e-06,1.6484577655792236,0.9660837650299072,0.9660837650299072,0.0,97.78716278076172,112.0,53908.91796875,0.0,911.4492797851562,1.0,280.39471435546875,283.7662048339844,296.6632385253906,300.1884765625,293.1499938964844,293.1499938964844,280.3500061035156,33850.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642956018447876,1.0,0.0,0.0,3.841154336929321,3.841179847717285,9.845024351307077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.4833984375,0.0,1739.494140625,1895.4371337890625,0.0,3069.2978515625,0.9459689259529114,1.0,0.0,3.0,1.0,0.0
17830320,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8779307007789612,0.3635589480400085,0.3276644349098205,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.632750391960144,0.1330648362636566,0.1283928006887436,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8559555411338806,0.3362399935722351,0.2362004071474075,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7920781970024109,0.2640429139137268,0.251578152179718,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7085089683532715,0.1865556687116623,0.8470770120620728,284.9179992675781,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.7676086425781,284.9206848144531,1.0,0.4264388680458069,1.0,1.0,0.0,1.0,-2.1497251987457275,2.149721384048462,3.7185338896961184e-06,1.659564971923828,0.935669720172882,0.935669720172882,0.0,99.41027069091795,115.0,54155.51171875,0.0,930.9275512695312,1.0,280.3565979003906,283.7494812011719,296.6635131835937,300.17205810546875,293.1499938964844,293.1499938964844,280.04998779296875,36260.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869272768497467,1.0,0.0,0.0,3.8130745887756334,3.8131003379821777,9.701611816126388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.974609375,0.0,1724.31298828125,1895.4371337890625,0.0,3115.988525390625,0.9418181777000428,1.0,0.0,3.0,1.0,0.0
17830380,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.8768760561943054,0.3655556738376617,0.3295669555664062,298.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.631902813911438,0.1336976438760757,0.1290438175201416,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.854316771030426,0.3372851908206939,0.2370174676179886,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7911909818649292,0.2655576169490814,0.2531091272830963,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7080369591712952,0.1878632307052612,0.8533949851989746,284.8147277832031,284.95001220703125,296.9033508300781,293.6214904785156,296.9022827148437,297.77410888671875,284.8121337890625,1.0,0.4294459521770477,1.0,1.0,0.0,1.0,-2.163201808929444,2.1631979942321777,3.765102519537322e-06,1.670089602470398,0.8415029644966125,0.8415029644966125,0.0,101.0872573852539,115.0,55017.6015625,0.0,950.1353759765624,1.0,280.0975341796875,283.625244140625,296.6905517578125,300.3287353515625,293.1499938964844,293.1499938964844,280.04998779296875,40688.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773170113563538,1.0,0.0,0.0,3.727985143661499,3.728010892868042,9.273456385017198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.771484375,0.0,1657.5025634765625,1895.4371337890625,0.0,3191.431884765625,0.9232799410820008,1.0,0.0,3.0,1.0,0.0
17830440,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8756697177886963,0.367687314748764,0.3313849568367004,298.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6310052871704102,0.1343330591917038,0.1296940594911575,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8525354266166687,0.3383967876434326,0.2377619296312332,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7901527881622314,0.2671080529689789,0.2545656859874725,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7073960900306702,0.1891778111457824,0.8593759536743164,284.8856201171875,284.95001220703125,296.92401123046875,293.62908935546875,296.9229431152344,297.77996826171875,284.8930358886719,1.0,0.4323917031288147,1.0,1.0,0.0,1.0,-2.175992965698242,2.175989151000977,3.809554073086474e-06,1.680056929588318,0.8528768420219421,0.8528768420219421,0.0,102.80422973632812,118.0,55003.046875,0.0,969.0278930664062,1.0,280.05767822265625,283.7057189941406,296.66290283203125,300.23681640625,293.1499938964844,293.1499938964844,280.3500061035156,40681.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791059255599976,1.0,0.0,0.0,3.5990123748779297,3.599036693572998,8.642909392619913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.86962890625,0.0,1511.7161865234375,1895.4371337890625,0.0,3208.201416015625,0.8986483812332153,1.0,0.0,3.0,1.0,0.0
17830500,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8754736185073853,0.3704823553562164,0.3336129188537597,298.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.630540668964386,0.1349898278713226,0.1303453147411346,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8516275882720947,0.340016096830368,0.2387318015098571,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7899165749549866,0.2690100371837616,0.2562234401702881,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7074759602546692,0.1907565146684646,0.8660048246383667,285.0398864746094,284.95001220703125,296.9447937011719,293.6367492675781,296.9437255859375,297.7847595214844,285.0486145019531,1.0,0.4353686571121216,1.0,1.0,0.0,1.0,-2.1905651092529297,2.190561056137085,3.86045076083974e-06,1.6913611888885498,0.9586136937141418,0.9586136937141418,0.0,104.27942657470705,118.0,54741.81640625,0.0,988.998779296875,1.0,280.3004150390625,283.8605651855469,296.6089172363281,300.0483093261719,293.1499938964844,293.1499938964844,280.3500061035156,34052.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728700280189514,1.0,0.0,0.0,3.6656394004821777,3.665663242340088,8.965876645561366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.5712890625,0.0,1536.006591796875,1895.4371337890625,0.0,3149.7314453125,0.9095982909202576,1.0,0.0,3.0,1.0,0.0
17830560,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8763569593429565,0.3734854459762573,0.3362908661365509,298.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6305446028709412,0.1356627196073532,0.1310034841299057,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8516948819160461,0.3418607115745544,0.2399911433458328,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7905976176261902,0.2710901498794555,0.258159726858139,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7084236145019531,0.1925009042024612,0.8736886978149414,285.0538635253906,284.95001220703125,296.96563720703125,293.6444702148437,296.9645690917969,297.7898254394531,285.05322265625,1.0,0.4384491145610809,1.0,1.0,0.0,1.0,-2.207637548446656,2.2076334953308105,3.920582912542159e-06,1.7046302556991575,1.0,1.0,0.0,105.502685546875,121.0,55286.66796875,0.0,1010.7930297851562,1.0,280.34228515625,283.8538513183594,296.6298522949219,300.1371154785156,293.1499938964844,293.1499938964844,280.04998779296875,32201.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717241287231445,1.0,0.0,0.0,3.764529466629028,3.7645537853240967,9.45615681757772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.9658203125,0.0,1635.0482177734375,1895.4371337890625,0.0,3138.983642578125,0.9285634756088256,1.0,0.0,3.0,1.0,0.0
17830620,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8768845200538635,0.3759484887123108,0.3388035595417022,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6304288506507874,0.1363304108381271,0.1316708773374557,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8515163660049438,0.3433466553688049,0.2411988824605941,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7910610437393188,0.2729429602622986,0.2600709497928619,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7092012763023376,0.194099023938179,0.8814260959625244,284.9126892089844,284.95001220703125,296.9866027832031,293.6522827148437,296.98553466796875,297.7961120605469,284.90264892578125,1.0,0.4415662288665771,1.0,1.0,0.0,1.0,-2.2244999408721924,2.2244961261749268,3.980554993177066e-06,1.7177895307540894,0.9220241904258728,0.9220241904258728,0.0,106.83007049560548,121.0,56583.78125,0.0,1033.0560302734375,1.0,280.095458984375,283.6802673339844,296.7006225585937,300.3948974609375,293.1499938964844,293.1499938964844,280.04998779296875,34978.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799681067466736,1.0,0.0,0.0,3.7856075763702393,3.785632848739624,9.562346576785783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.4140625,0.0,1681.4063720703125,1895.4371337890625,0.0,3216.28173828125,0.9333468675613404,1.0,0.0,3.0,1.0,0.0
17830680,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8762960433959961,0.3780889511108398,0.3408249020576477,298.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6298694014549255,0.1369908452033996,0.132342904806137,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8503932356834412,0.3445565104484558,0.2421270757913589,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7906383872032166,0.274602860212326,0.2617333531379699,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7091668844223022,0.1955390125513076,0.8883187770843506,284.9129333496094,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.8026428222656,284.9170837402344,1.0,0.4446173310279846,1.0,1.0,0.0,1.0,-2.2391281127929688,2.239124059677124,4.032966444356134e-06,1.7292009592056274,0.906053364276886,0.906053364276886,0.0,108.4443817138672,124.0,56774.27734375,0.0,1054.372802734375,1.0,280.05694580078125,283.6919250488281,296.700927734375,300.3712158203125,293.1499938964844,293.1499938964844,279.75,37211.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840270042419434,1.0,0.0,0.0,3.730245590209961,3.730270624160767,9.284705697609752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5380859375,0.0,1633.554443359375,1895.4371337890625,0.0,3254.307373046875,0.9241999387741088,1.0,0.0,3.0,1.0,0.0
17830740,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8756844401359558,0.3802259862422943,0.342836320400238,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.6293035745620728,0.1376517117023468,0.1330158561468124,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.8492296934127808,0.3457362353801727,0.2430229932069778,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7901641726493835,0.2762353718280792,0.2633604705333709,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7090594172477722,0.1969454884529113,0.8950145244598389,284.8232116699219,284.95001220703125,297.0287780761719,293.6680908203125,297.0277099609375,297.80859375,284.82379150390625,1.0,0.4476336538791656,1.0,1.0,0.0,1.0,-2.2534267902374268,2.253422737121582,4.084507963852957e-06,1.7403311729431152,0.8210368156433105,0.8210368156433105,0.0,110.07274627685548,124.0,57559.296875,0.0,1075.6407470703125,1.0,279.7996826171875,283.5834350585937,296.7283935546875,300.5263977050781,293.1499938964844,293.1499938964844,279.75,41539.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911840319633484,1.0,0.0,0.0,3.6325843334198,3.6326091289520255,8.804905178294575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6982421875,0.0,1555.1282958984375,1895.4371337890625,0.0,3321.278564453125,0.9027017951011658,1.0,0.0,3.0,1.0,0.0
17830800,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8749734163284302,0.3825306594371795,0.34478959441185,298.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6287071704864502,0.1383172273635864,0.1336891949176788,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.84797602891922,0.3470169007778168,0.2438703328371048,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7895893454551697,0.2779286801815033,0.2649349570274353,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7088375687599182,0.1983821094036102,0.9014658331871032,284.9047546386719,284.95001220703125,297.04998779296875,293.6761169433594,297.0489501953125,297.8139343261719,284.9097900390625,1.0,0.4506045579910278,1.0,1.0,0.0,1.0,-2.2672390937805176,2.2672348022460938,4.134586561121978e-06,1.7510595321655271,0.8457996249198914,0.8457996249198914,0.0,111.72920989990234,112.0,57653.609375,0.0,1096.73486328125,1.0,279.7583923339844,283.6637268066406,296.7040710449219,300.4401550292969,293.1499938964844,293.1499938964844,280.04998779296875,39986.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924938440322876,1.0,0.0,0.0,3.5267443656921387,3.52676773071289,8.299295473079837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.38427734375,0.0,1429.132080078125,1895.4371337890625,0.0,3333.52197265625,0.8823133111000061,1.0,0.0,3.0,1.0,0.0
17830860,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8790023326873779,0.3853358328342438,0.3470306098461151,298.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6309692859649658,0.1389939188957214,0.1342804431915283,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8510086536407471,0.348657876253128,0.2448541074991226,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7932091951370239,0.2798513174057007,0.2665980756282806,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7123183608055115,0.1999735534191131,0.908057689666748,285.0438842773437,284.95001220703125,297.07177734375,293.684326171875,297.0707092285156,297.8176574707031,285.0506896972656,1.0,0.45159512758255,1.0,1.0,0.0,1.0,-2.281737804412842,2.281733512878418,4.187491867924109e-06,1.762315273284912,0.9451463222503662,0.9451463222503662,0.0,111.07341766357422,112.0,57429.54296875,0.0,1109.813232421875,1.0,279.9988098144531,283.8039245605469,296.6568298339844,300.2613525390625,293.1499938964844,293.1499938964844,280.04998779296875,33657.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866329789161682,1.0,0.0,0.0,3.600165843963623,3.600188970565796,8.648450489090465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7685546875,0.0,1461.1444091796875,1895.4371337890625,0.0,3278.705810546875,0.8945916891098022,1.0,0.0,3.0,1.0,0.0
17830920,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8861335515975952,0.3881559371948242,0.3495065867900848,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6350641846656799,0.139669269323349,0.1348215937614441,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8568657040596008,0.3503278493881225,0.2459636181592941,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7995182275772095,0.2817696630954742,0.2683380544185638,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7179112434387207,0.2015504240989685,0.914782702922821,285.0461730957031,284.95001220703125,297.0945739746094,293.6929016113281,297.09344482421875,297.8202514648437,285.04473876953125,1.0,0.4518172442913055,1.0,1.0,0.0,1.0,-2.2968637943267822,2.2968595027923584,4.243094736011699e-06,1.7740744352340698,0.98019540309906,0.98019540309906,0.0,109.0334930419922,100.0,57976.4765625,0.0,1118.292724609375,1.0,280.0417785644531,283.7880554199219,296.67974853515625,300.3549499511719,293.1499938964844,293.1499938964844,279.75,32040.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857213258743286,1.0,0.0,0.0,3.701115846633911,3.701139688491821,9.14026145437674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.130859375,0.0,1560.7442626953125,1895.4371337890625,0.0,3270.172119140625,0.9140745997428894,1.0,0.0,3.0,1.0,0.0
17830980,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8945465683937073,0.3903205394744873,0.3516538143157959,298.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.640163779258728,0.1403250992298126,0.1353289186954498,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8640129566192627,0.3515176475048065,0.2468908876180648,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8069738149642944,0.2833289206027984,0.2698777616024017,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.724233090877533,0.2028406411409378,0.9207140207290648,284.90252685546875,284.95001220703125,297.1183166503906,293.7017822265625,297.1171569824219,297.8226623535156,284.8939819335937,1.0,0.4513256251811981,1.0,1.0,0.0,1.0,-2.3101460933685303,2.3101418018341064,4.2923297769448254e-06,1.7844505310058594,0.8953923583030701,0.8953923583030701,0.0,106.3322982788086,100.0,59178.5234375,0.0,1122.2174072265625,1.0,279.7969055175781,283.6166687011719,296.7479553222656,300.6095275878906,293.1499938964844,293.1499938964844,279.75,35431.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935787677764893,1.0,0.0,0.0,3.713299989700317,3.713324546813965,9.200541057907684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.92578125,0.0,1600.4095458984375,1895.4371337890625,0.0,3343.659423828125,0.9170854091644288,1.0,0.0,3.0,1.0,0.0
17831040,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9034412503242492,0.3921571671962738,0.3532293438911438,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.645950436592102,0.1409636586904525,0.1358052194118499,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8717480897903442,0.3524027466773987,0.2474678456783294,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8145875334739685,0.2846338748931885,0.2710514664649963,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7307829260826111,0.2038923054933548,0.9251813292503356,284.9136962890625,284.95001220703125,297.1430053710937,293.71099853515625,297.14178466796875,297.8240966796875,284.91754150390625,1.0,0.4501601457595825,1.0,1.0,0.0,1.0,-2.3200836181640625,2.3200793266296387,4.32934939453844e-06,1.792206645011902,0.885502278804779,0.885502278804779,0.0,103.26950073242188,88.0,59256.19140625,0.0,1121.0474853515625,1.0,279.7574768066406,283.6376037597656,296.7470092773437,300.5766296386719,293.1499938964844,293.1499938964844,280.04998779296875,37521.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970122933387756,1.0,0.0,0.0,3.6478946208953857,3.647918939590454,8.879282518137188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.685546875,0.0,1542.2041015625,1895.4371337890625,0.0,3375.71875,0.906178653240204,1.0,0.0,3.0,1.0,0.0
17831100,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9152145385742188,0.3945577442646026,0.3549404144287109,298.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6532248854637146,0.1416103988885879,0.1362528949975967,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.881537914276123,0.3536398708820343,0.2480688393115997,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8235535621643066,0.286154955625534,0.2722044587135315,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7387392520904541,0.2050714194774627,0.9293438196182252,285.052978515625,284.95001220703125,297.1685485839844,293.7204895019531,297.16729736328125,297.82373046875,285.0596618652344,1.0,0.4485080242156982,1.0,1.0,0.0,1.0,-2.3297817707061768,2.329777240753174,4.36549998994451e-06,1.7996989488601685,0.9880331158638,0.9880331158638,0.0,99.56201934814452,88.0,58890.97265625,0.0,1117.031982421875,1.0,280.0016174316406,283.7820129394531,296.7030029296875,300.3998413085937,293.1499938964844,293.1499938964844,280.04998779296875,33046.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923174142837524,1.0,0.0,0.0,3.715386152267456,3.715410470962525,9.210882012666844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.609375,0.0,1584.647216796875,1895.4371337890625,0.0,3331.872802734375,0.9195509552955629,1.0,0.0,3.0,1.0,0.0
17831160,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9312400817871094,0.3971839249134063,0.3570718169212341,298.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6626195907592773,0.1422649472951889,0.136681392788887,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8943405151367188,0.3550588190555572,0.248888224363327,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8348264098167419,0.287800520658493,0.2735411822795868,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7490225434303284,0.2063488364219665,0.9340649843215942,285.0603942871094,284.95001220703125,297.1949462890625,293.7302551269531,297.19366455078125,297.8229675292969,285.0600280761719,1.0,0.4465567767620086,1.0,1.0,0.0,1.0,-2.341117143630981,2.3411128520965576,4.4079793042328674e-06,1.808470129966736,1.0,1.0,0.0,95.16119384765624,76.0,59305.01171875,0.0,1112.0089111328125,1.0,280.04266357421875,283.7748107910156,296.723388671875,300.4866943359375,293.1499938964844,293.1499938964844,279.75,32528.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918811082839966,1.0,0.0,0.0,3.798542737960816,3.798567771911621,9.627806321077514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.2744140625,0.0,1677.760009765625,1895.4371337890625,0.0,3327.795166015625,0.936125099658966,1.0,0.0,3.0,1.0,0.0
17831220,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9490683078765868,0.3992656171321869,0.3590313792228699,298.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.673653781414032,0.1429074853658676,0.1370986998081207,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9091952443122864,0.3560994565486908,0.2496250718832016,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8478050231933594,0.2891758680343628,0.2747946381568908,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7610312700271606,0.207425370812416,0.9385058879852296,284.9156494140625,284.95001220703125,297.2221374511719,293.74029541015625,297.2208251953125,297.8228454589844,284.9046936035156,1.0,0.4443172812461853,1.0,1.0,0.0,1.0,-2.3517019748687744,2.3516976833343506,4.447937044460559e-06,1.8167133331298828,0.938782513141632,0.938782513141632,0.0,90.50716400146484,76.0,60591.84765625,0.0,1105.073486328125,1.0,279.7948303222656,283.5967102050781,296.78790283203125,300.7386779785156,293.1499938964844,293.1499938964844,279.75,34669.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996224999427795,1.0,0.0,0.0,3.823607921600342,3.8236334323883057,9.755285645951517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7021484375,0.0,1724.6043701171875,1895.4371337890625,0.0,3400.065185546875,0.9419506788253784,1.0,0.0,3.0,1.0,0.0
