time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9664394855499268,0.4009756445884704,0.3604602515697479,298.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6858015060424805,0.1435356140136718,0.1375046372413635,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9264245629310608,0.3568190634250641,0.2500513195991516,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8619579672813416,0.2903018891811371,0.275740385055542,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7740906476974487,0.2082830965518951,0.941788613796234,284.9049072265625,284.95001220703125,297.2500915527344,293.75054931640625,297.2487487792969,297.82257080078125,284.9081726074219,1.0,0.4417381882667541,1.0,1.0,0.0,1.0,-2.3595011234283447,2.359496593475342,4.477493803278776e-06,1.822784185409546,0.9144245982170104,0.9144245982170104,0.0,85.87960815429688,64.0,60659.90625,0.0,1095.0955810546875,1.0,279.7567138671875,283.5985412597656,296.7872009277344,300.70703125,293.1499938964844,293.1499938964844,279.45001220703125,37158.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030734300613404,1.0,0.0,0.0,3.771434545516968,3.771459817886353,9.490879051554656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3330078125,0.0,1681.4713134765625,1895.4371337890625,0.0,3432.216064453125,0.9332248568534852,1.0,0.0,3.0,1.0,0.0
17831340,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9840817451477052,0.4026685655117035,0.3618465363979339,298.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.6999422907829285,0.1441585272550583,0.137897178530693,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.946575939655304,0.3574868142604828,0.2504162192344665,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8787924647331238,0.2913676500320434,0.2766017019748688,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7894262075424194,0.2090686559677124,0.9446179270744324,284.81280517578125,284.95001220703125,297.2787780761719,293.7610168457031,297.27740478515625,297.8215637207031,284.81427001953125,1.0,0.4389012157917022,1.0,1.0,0.0,1.0,-2.366511344909668,2.366506814956665,4.504093340074178e-06,1.8282108306884768,0.824172854423523,0.824172854423523,0.0,81.03876495361328,64.0,61287.15625,0.0,1083.3170166015625,1.0,279.4987487792969,283.4913024902344,296.8129272460937,300.8524475097656,293.1499938964844,293.1499938964844,279.45001220703125,41852.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091761708259584,1.0,0.0,0.0,3.664712905883789,3.664738178253174,8.961345656643971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.30078125,0.0,1593.5650634765625,1895.4371337890625,0.0,3488.956787109375,0.9100074768066406,1.0,0.0,3.0,1.0,0.0
17831400,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4045756161212921,0.3618513345718384,298.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7155875563621521,0.1447823643684387,0.1382838636636734,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9677545428276062,0.3582679033279419,0.2507283091545105,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8982996344566345,0.2924915850162506,0.2773911952972412,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8068956732749939,0.2098720669746399,0.9470764398574828,284.8955993652344,284.95001220703125,297.3081359863281,293.7716979980469,297.3067321777344,297.8198547363281,284.8995361328125,1.0,0.4358085691928863,1.0,1.0,0.0,1.0,-2.372084140777588,2.372079610824585,4.5253586904436816e-06,1.8325581550598145,0.8471153974533081,0.8471153974533081,0.0,76.14714813232422,67.0,61214.578125,0.0,1069.31103515625,1.0,279.4580993652344,283.5716247558594,296.7904357910156,300.7558288574219,293.1499938964844,293.1499938964844,279.75,40259.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094906449317932,1.0,0.0,0.0,3.555668592453003,3.555692434310913,8.435986273980234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.8642578125,0.0,1461.778076171875,1895.4371337890625,0.0,3491.875732421875,0.8887895345687866,1.0,0.0,3.0,1.0,0.0
17831460,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.4081341922283172,0.353611558675766,298.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7218831181526184,0.1454191505908966,0.1388077437877655,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.975912630558014,0.3594394326210022,0.2513482868671417,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9070045948028564,0.293880820274353,0.2784961760044098,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8142409920692444,0.2108791172504425,0.9507436156272888,285.021728515625,284.95001220703125,297.3381042480469,293.78253173828125,297.336669921875,297.81884765625,285.0267944335937,1.0,0.4340929985046386,1.0,1.0,0.0,1.0,-2.368502855300904,2.3684983253479004,4.511841780185932e-06,1.829849123954773,0.9328581690788268,0.9328581690788268,0.0,74.23492431640625,67.0,60609.54296875,0.0,1058.0338134765625,1.0,279.69927978515625,283.7051696777344,296.74713134765625,300.5612487792969,293.1499938964844,293.1499938964844,279.75,34460.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029273986816406,1.0,0.0,0.0,3.6103105545043945,3.6103339195251465,8.697259659129486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.9541015625,0.0,1478.0660400390625,1895.4371337890625,0.0,3430.856689453125,0.897312343120575,1.0,0.0,3.0,1.0,0.0
17831520,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.4128478467464447,0.3464803397655487,298.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7273533344268799,0.1460650563240051,0.1393571645021438,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9828669428825378,0.3607249855995178,0.2521948218345642,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9155265092849731,0.2953632473945617,0.2798253893852234,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8207676410675049,0.2120162397623062,0.9553879499435424,285.0132751464844,284.95001220703125,297.36871337890625,293.7935485839844,297.36724853515625,297.8202209472656,285.01129150390625,1.0,0.4330593347549438,1.0,1.0,0.0,1.0,-2.3687613010406494,2.3687567710876465,4.512593477556948e-06,1.8299226760864256,0.9513298869132996,0.9513298869132996,0.0,72.75819396972656,70.0,60839.08203125,0.0,1052.3675537109375,1.0,279.7418518066406,283.686279296875,296.7697448730469,300.6366271972656,293.1499938964844,293.1499938964844,279.45001220703125,33169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900834321975708,1.0,0.0,0.0,3.688444137573242,3.688467979431152,9.077780873667508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.087890625,0.0,1554.9581298828125,1895.4371337890625,0.0,3411.360595703125,0.9118886590003968,1.0,0.0,3.0,1.0,0.0
17831580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.4175330996513366,0.3410612344741821,298.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7318049073219299,0.146700382232666,0.1399202495813369,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9880446195602416,0.3615996837615967,0.2529366612434387,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9226796627044678,0.2965593338012695,0.2810669243335724,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8260449767112732,0.2129868119955063,0.9599913358688354,284.8743591308594,284.95001220703125,297.3998413085937,293.8047180175781,297.3983764648437,297.82489013671875,284.8688659667969,1.0,0.432594895362854,1.0,1.0,0.0,1.0,-2.3708386421203613,2.3708341121673584,4.52035101261572e-06,1.8314499855041504,0.8586188554763794,0.8586188554763794,0.0,71.71564483642578,70.0,61664.03125,0.0,1050.4156494140625,1.0,279.4975891113281,283.5299377441406,296.83428955078125,300.8664245605469,293.1499938964844,293.1499938964844,279.45001220703125,37517.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906731128692627,1.0,0.0,0.0,3.6601035594940186,3.660128116607666,8.938816904446867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.359375,0.0,1555.8258056640625,1895.4371337890625,0.0,3466.24267578125,0.9061583280563354,1.0,0.0,3.0,1.0,0.0
17831640,297.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.4220680296421051,0.3376488387584686,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7349972724914551,0.1473290771245956,0.1404881030321121,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9912100434303284,0.3622981309890747,0.2534150779247284,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9275662302970886,0.2976158857345581,0.2820552289485931,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8296560049057007,0.2138564586639404,0.9638273119926452,284.9117736816406,284.95001220703125,297.4315185546875,293.8160095214844,297.4300231933594,297.83038330078125,284.91552734375,1.0,0.4325848519802093,1.0,1.0,0.0,1.0,-2.3737895488739014,2.3737850189208984,4.531432750809472e-06,1.833646535873413,0.862101137638092,0.862101137638092,0.0,71.11810302734375,88.0,61551.671875,0.0,1051.209228515625,1.0,279.4578552246094,283.57501220703125,296.8328857421875,300.811767578125,293.1499938964844,293.1499938964844,279.75,38599.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908066987991333,1.0,0.0,0.0,3.571654319763184,3.571677923202514,8.512009799233056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.35546875,0.0,1466.7691650390625,1895.4371337890625,0.0,3478.65576171875,0.8904539346694946,1.0,0.0,3.0,1.0,0.0
17831700,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.4265782237052917,0.3405369222164154,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7340686917304993,0.1479735523462295,0.1411111652851104,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9896224737167358,0.3633998334407806,0.254042774438858,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9259397387504578,0.2989524602890014,0.2831896245479584,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8286390900611877,0.2149364054203033,0.9682410955429076,285.04742431640625,284.95001220703125,297.4636535644531,293.8274230957031,297.4621276855469,297.8348693847656,285.05340576171875,1.0,0.4352954924106598,1.0,1.0,0.0,1.0,-2.385406494140625,2.385401964187622,4.575284947350156e-06,1.842342495918274,0.9609768390655518,0.9609768390655518,0.0,72.05168151855469,88.0,61267.96484375,0.0,1067.7049560546875,1.0,279.6997985839844,283.7138977050781,296.79638671875,300.63818359375,293.1499938964844,293.1499938964844,279.75,33287.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90228009223938,1.0,0.0,0.0,3.641519069671631,3.641542434692383,8.848271590977674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.5029296875,0.0,1503.507080078125,1895.4371337890625,0.0,3424.828857421875,0.9033498167991638,1.0,0.0,3.0,1.0,0.0
17831760,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.4301046729087829,0.3476012945175171,298.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7305049896240234,0.1486283540725708,0.1417828947305679,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.985005021095276,0.3646656572818756,0.2549422681331634,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9203531742095948,0.3004142045974731,0.2845977246761322,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8248045444488525,0.2161110192537307,0.973680853843689,285.0511169433594,284.95001220703125,297.4962463378906,293.8388977050781,297.4947204589844,297.8363037109375,285.0504150390625,1.0,0.4395632743835449,1.0,1.0,0.0,1.0,-2.403997898101806,2.4039931297302246,4.646501110983081e-06,1.8565703630447388,0.9980708360671996,0.9980708360671996,0.0,74.0741958618164,106.0,61909.47265625,0.0,1096.5670166015625,1.0,279.7421264648437,283.7001037597656,296.824462890625,300.74176025390625,293.1499938964844,293.1499938964844,279.45001220703125,31929.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013821482658386,1.0,0.0,0.0,3.740191221237183,3.740215301513672,9.334281116935016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.4697265625,0.0,1604.63818359375,1895.4371337890625,0.0,3416.465087890625,0.922830045223236,1.0,0.0,3.0,1.0,0.0
17831820,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.4318310618400574,0.3586516380310058,298.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7245895862579346,0.149271473288536,0.1424880772829055,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9769072532653807,0.3655339181423187,0.2557757198810577,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9111022353172302,0.3015949428081512,0.2859580814838409,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8181484937667847,0.2170443832874298,0.97893488407135,284.9149169921875,284.95001220703125,297.5292053222656,293.8504943847656,297.5276794433594,297.8331298828125,284.9081115722656,1.0,0.4451600909233093,1.0,1.0,0.0,1.0,-2.4270620346069336,2.427057266235352,4.735800303024007e-06,1.8743040561676023,0.920709192752838,0.920709192752838,0.0,77.11927795410156,106.0,63390.20703125,0.0,1135.1639404296875,1.0,279.4959716796875,283.5323181152344,296.8944396972656,301.0126037597656,293.1499938964844,293.1499938964844,279.45001220703125,34816.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089669585227966,1.0,0.0,0.0,3.7633073329925537,3.76333236694336,9.450018865209132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.5078125,0.0,1653.7913818359375,1895.4371337890625,0.0,3487.01416015625,0.9282562136650084,1.0,0.0,3.0,1.0,0.0
17831880,297.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9990000128746032,0.4318250715732574,0.3736022412776947,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7164670825004578,0.1499023884534835,0.1432150900363922,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9648094773292542,0.3661518692970276,0.2563399076461792,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8992326259613037,0.3025784194469452,0.2870608866214752,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.8085330724716187,0.2177482694387436,0.9830629229545592,284.93212890625,284.95001220703125,297.5625305175781,293.86212158203125,297.5610046386719,297.8246459960937,284.9364624023437,1.0,0.4518301486968994,1.0,1.0,0.0,1.0,-2.4528541564941406,2.4528493881225586,4.836752850678749e-06,1.8941609859466555,0.9202430248260498,0.9202430248260498,0.0,81.19275665283203,109.0,63884.8046875,0.0,1181.9298095703125,1.0,279.45709228515625,283.5491027832031,296.8999328613281,301.0062561035156,293.1499938964844,293.1499938964844,279.1499938964844,36270.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127402305603028,1.0,0.0,0.0,3.729328870773315,3.729353666305542,9.280142307943606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.646484375,0.0,1625.3004150390625,1895.4371337890625,0.0,3522.0166015625,0.923547387123108,1.0,0.0,3.0,1.0,0.0
17831940,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.4306513667106628,0.3859837353229522,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.709851086139679,0.1505255997180938,0.1439192742109298,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9544826745986938,0.3667040467262268,0.2568627595901489,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8902552723884583,0.3034906983375549,0.2880977392196655,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8005115389823914,0.2183080464601516,0.9865372776985168,284.8443908691406,284.95001220703125,297.59619140625,293.873779296875,297.5946655273437,297.813720703125,284.8456726074219,1.0,0.4571267962455749,1.0,1.0,0.0,1.0,-2.474638223648072,2.47463321685791,4.923233973386232e-06,1.9111204147338867,0.8428958058357239,0.8428958058357239,0.0,84.71468353271484,109.0,64965.2421875,0.0,1222.4805908203125,1.0,279.19940185546875,283.4355773925781,296.9321594238281,301.18914794921875,293.1499938964844,293.1499938964844,279.1499938964844,39910.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197534918785096,1.0,0.0,0.0,3.6635990142822266,3.663623809814453,8.95589835181454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.6328125,0.0,1577.717529296875,1895.4371337890625,0.0,3586.883056640625,0.9088330864906312,1.0,0.0,3.0,1.0,0.0
17832000,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9906376600265504,0.4299110174179077,0.387223482131958,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.700981616973877,0.1511408239603042,0.1446511298418045,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9407141208648682,0.3672588169574737,0.2573205530643463,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8789167404174805,0.3043708503246307,0.2890565991401672,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7901481986045837,0.2187541276216507,0.9893746376037598,284.9095764160156,284.95001220703125,297.630126953125,293.8854675292969,297.6285705566406,297.8059997558594,284.90936279296875,1.0,0.4617078006267547,1.0,1.0,0.0,1.0,-2.486952066421509,2.4869472980499268,4.9606169341132045e-06,1.9145607948303225,0.8622702360153198,0.8622702360153198,0.0,88.62107849121094,112.0,65025.93359375,0.0,1251.382568359375,1.0,279.1581420898437,283.4911499023437,296.9164123535156,301.1215515136719,293.1499938964844,293.1499938964844,279.45001220703125,38874.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216012358665466,1.0,0.0,0.0,3.5871806144714355,3.5872044563293457,8.586175681557506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1328125,0.0,1485.5330810546875,1895.4371337890625,0.0,3603.928466796875,0.894253134727478,1.0,0.0,3.0,1.0,0.0
17832060,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9783825278282166,0.4309307336807251,0.3875585496425628,298.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6912040710449219,0.1517694592475891,0.1454146206378936,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9254264831542968,0.3682172000408172,0.2579618692398071,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8668794631958008,0.3055350184440613,0.2901799976825714,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7789983153343201,0.2194015681743621,0.9925842881202698,285.04034423828125,284.95001220703125,297.6642761230469,293.8971862792969,297.6627197265625,297.8001708984375,285.0447998046875,1.0,0.4653405547142029,1.0,1.0,0.0,1.0,-2.489431619644165,2.489426612854004,4.982374775863718e-06,1.922618269920349,0.9561973810195924,0.9561973810195924,0.0,93.4564437866211,112.0,64654.26953125,0.0,1277.33447265625,1.0,279.400146484375,283.6284484863281,296.8760986328125,300.9378662109375,293.1499938964844,293.1499938964844,279.45001220703125,33637.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165862798690796,1.0,0.0,0.0,3.6495614051818848,3.649585008621216,8.887398621482134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.1748046875,0.0,1515.0074462890625,1895.4371337890625,0.0,3557.621826171875,0.9054102301597596,1.0,0.0,3.0,1.0,0.0
17832120,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.971450686454773,0.4326626360416412,0.3889769911766052,298.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.6859102845191956,0.1524056643247604,0.1461255103349685,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.91713285446167,0.3693061172962188,0.258789986371994,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8605653047561646,0.306799054145813,0.2914671897888183,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7730360627174377,0.2201586365699768,0.9963622689247132,285.033935546875,284.95001220703125,297.6986389160156,293.9089050292969,297.69708251953125,297.7958374023437,285.0324401855469,1.0,0.4688783884048462,1.0,1.0,0.0,1.0,-2.499068021774292,2.499063014984131,5.020795470045414e-06,1.9299542903900144,0.982330083847046,0.982330083847046,0.0,96.61842346191406,115.0,65120.70703125,0.0,1302.6263427734375,1.0,279.4421691894531,283.6093139648437,296.8988952636719,301.02960205078125,293.1499938964844,293.1499938964844,279.1499938964844,32483.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915873885154724,1.0,0.0,0.0,3.737193584442138,3.737217664718628,9.31932504499855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.4853515625,0.0,1605.4173583984375,1895.4371337890625,0.0,3551.032470703125,0.9224576950073242,1.0,0.0,3.0,1.0,0.0
17832180,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9654486179351808,0.4340358972549438,0.390504777431488,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6815317273139954,0.153029516339302,0.1468234956264495,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9102304577827454,0.3699776232242584,0.259501576423645,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8552975058555603,0.307766705751419,0.2926449179649353,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7680563926696777,0.2207209318876266,0.9998960494995116,284.8919372558594,284.95001220703125,297.7331237792969,293.9205627441406,297.7315979003906,297.7928466796875,284.8858337402344,1.0,0.4721258282661438,1.0,1.0,0.0,1.0,-2.508261680603028,2.508256673812866,5.057720500190044e-06,1.9370200634002688,0.8940126299858093,0.8940126299858093,0.0,99.4954833984375,115.0,66261.40625,0.0,1326.327880859375,1.0,279.1962585449219,283.44317626953125,296.96044921875,301.2783203125,293.1499938964844,293.1499938964844,279.1499938964844,36055.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226261377334596,1.0,0.0,0.0,3.736600160598755,3.736624956130981,9.316366345046844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.4814453125,0.0,1632.0911865234375,1895.4371337890625,0.0,3613.374267578125,0.9227209091186525,1.0,0.0,3.0,1.0,0.0
17832240,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9590948820114136,0.4353009462356567,0.3916914761066437,298.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6772939562797546,0.1536435931921005,0.147509679198265,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9035086631774902,0.37042897939682,0.2599206566810608,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8499906659126282,0.3085605204105377,0.2935323417186737,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7630318403244019,0.2211408019065857,1.0024290084838867,284.9137878417969,284.95001220703125,297.76776123046875,293.9322204589844,297.7662048339844,297.7901611328125,284.9170227050781,1.0,0.4750409722328186,1.0,1.0,0.0,1.0,-2.5151267051696777,2.5151216983795166,5.085319116915343e-06,1.9422630071640008,0.890249490737915,0.890249490737915,0.0,102.351806640625,118.0,66291.5078125,0.0,1347.1680908203125,1.0,279.15728759765625,283.4693908691406,296.9594116210937,301.2373352050781,293.1499938964844,293.1499938964844,279.45001220703125,37601.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249841570854188,1.0,0.0,0.0,3.672840833663941,3.672865390777588,9.001139460451668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2001953125,0.0,1570.7833251953125,1895.4371337890625,0.0,3635.08203125,0.9118894338607788,1.0,0.0,3.0,1.0,0.0
17832300,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9542818665504456,0.4372425079345703,0.3931789100170135,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.6740986704826355,0.1542719155550003,0.1481822282075882,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8985509276390076,0.3712815940380096,0.2604199647903442,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.845994234085083,0.3096325993537903,0.2944792211055755,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7592024803161621,0.2217664569616317,1.0051053762435913,285.0486145019531,284.95001220703125,297.8024597167969,293.9437866210937,297.8009033203125,297.787109375,285.0534973144531,1.0,0.4777656197547912,1.0,1.0,0.0,1.0,-2.522671222686768,2.522665977478028,5.115613475936698e-06,1.947962045669556,0.9896345734596252,0.9896345734596252,0.0,104.80511474609376,118.0,65890.5546875,0.0,1367.250244140625,1.0,279.40216064453125,283.6088256835937,296.9234313964844,301.06109619140625,293.1499938964844,293.1499938964844,279.45001220703125,33235.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202853441238404,1.0,0.0,0.0,3.737574815750122,3.7375991344451904,9.321227025793632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.580078125,0.0,1611.61767578125,1895.4371337890625,0.0,3591.79150390625,0.9245734214782716,1.0,0.0,3.0,1.0,0.0
17832360,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9503252506256104,0.4393584132194519,0.3951513171195984,298.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6713011860847473,0.1549090892076492,0.1488646864891052,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8943832516670227,0.372282326221466,0.2611691355705261,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8426714539527893,0.3108146488666534,0.29566690325737,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7560222148895264,0.2224996834993362,1.0086942911148071,285.0202331542969,284.95001220703125,297.8371887207031,293.955322265625,297.829345703125,297.7844543457031,284.9992980957031,1.0,0.4803638756275177,0.8837906122207642,0.8837906122207642,0.2000000029802322,1.0,-2.532496929168701,2.2014918327331543,0.3310050666332245,1.6260113716125488,1.0,1.0,0.0,107.02030181884766,121.0,64465.9140625,0.0,1387.9193115234375,1.0,279.4428100585937,283.5152893066406,296.94537353515625,301.1328430175781,293.1499938964844,293.1499938964844,279.1499938964844,32793.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919625759124756,1.0,0.0,0.0,3.8140511512756334,3.81407618522644,9.7065810678032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.9443359375,0.0,1698.389892578125,1895.4371337890625,0.0,3585.7041015625,0.9398164749145508,1.0,0.0,3.0,1.0,0.0
17832420,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9453205466270448,0.4402055144309997,0.3966353833675384,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71954345703125,0.668165922164917,0.1555157005786895,0.1495483219623565,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8894833326339722,0.3724064528942108,0.2616744339466095,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8387672901153564,0.3113625645637512,0.2966206669807434,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7523288726806641,0.222763180732727,1.0115480422973633,284.7073974609375,284.95001220703125,297.8719177246094,293.9667358398437,297.8421936035156,297.783447265625,284.69732666015625,1.0,0.4827271401882171,0.7675812840461731,0.7675812840461731,0.4000000059604645,1.0,-2.5402870178222656,1.6918445825576782,0.8484423160552979,1.1161768436431885,0.7600151896476746,0.7600151896476746,0.0,109.41004180908205,121.0,60703.9453125,0.0,1406.4334716796875,1.0,279.1957092285156,283.1875915527344,296.9717102050781,301.1374206542969,293.1499938964844,293.1499938964844,279.1499938964844,45407.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921535849571228,1.0,0.0,0.0,3.637884140014648,3.637909889221192,8.830617161947885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.107421875,0.0,1589.8858642578125,1895.4371337890625,0.0,3603.32568359375,0.9019327759742736,1.0,0.0,3.0,1.0,0.0
17832480,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.9391140937805176,0.4410171508789062,0.397293210029602,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.6647880673408508,0.1561102122068405,0.150213748216629,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.8837336301803589,0.3723745048046112,0.2616865932941437,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.8341966867446899,0.3117671310901642,0.2970785200595855,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.7479909062385559,0.2228589206933975,1.0125094652175903,284.7875366210937,284.95001220703125,297.9065856933594,293.97808837890625,297.8438415527344,297.7825622558594,284.7871398925781,1.0,0.484784722328186,0.6513718962669373,0.6513718962669373,0.6000000238418579,1.0,-2.5435922145843506,1.2560694217681885,1.287522792816162,0.6803534030914307,0.742800235748291,0.742800235748291,0.0,111.98886108398438,124.0,55796.21484375,0.0,1420.87158203125,1.0,279.15838623046875,283.2662353515625,296.89727783203125,300.6905822753906,293.1499938964844,293.1499938964844,279.45001220703125,49086.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095081090927124,1.0,0.0,0.0,3.251073122024536,3.251095771789551,7.052559567455319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.009765625,0.0,1220.1949462890625,1895.4371337890625,0.0,3492.038330078125,0.8306384086608887,1.0,0.0,3.0,1.0,0.0
17832540,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9355250000953674,0.4427072703838348,0.3984995186328888,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6627888679504395,0.1567235738039016,0.1508564949035644,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8801046013832092,0.3729153573513031,0.261923223733902,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8313952684402466,0.3125720024108886,0.297724962234497,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7452454566955566,0.2232358306646347,1.013912558555603,284.8996276855469,284.95001220703125,297.941162109375,293.98931884765625,297.8447265625,297.7807922363281,284.9018859863281,1.0,0.4868069887161255,0.5351625084877014,0.5351625084877014,0.800000011920929,1.0,-2.5485522747039795,1.0142022371292114,1.5343499183654783,0.4375242292881012,0.7786725163459778,0.7786725163459778,0.0,113.93280792236328,124.0,52679.07421875,0.0,1435.8336181640625,1.0,279.3882141113281,283.38140869140625,296.8109436035156,300.2394104003906,293.1499938964844,293.1499938964844,279.45001220703125,42129.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88632732629776,1.0,0.0,0.0,3.151517868041992,3.151538372039795,6.627242328249849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.97509765625,0.0,1085.680908203125,1895.4371337890625,0.0,3275.8447265625,0.8042908310890198,1.0,0.0,3.0,1.0,0.0
17832600,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9339123368263244,0.4445892572402954,0.4002091884613037,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6617543697357178,0.1573476046323776,0.1514922529458999,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8780809640884399,0.3736478984355926,0.2624383568763733,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.829928457736969,0.31352299451828,0.2986363470554352,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.74373459815979,0.2237442582845688,1.0162513256072998,284.8861694335937,284.95001220703125,297.9756164550781,294.0003967285156,297.8402709960937,297.779541015625,284.8894958496094,1.0,0.4889051914215088,0.4189531505107879,0.4189531505107879,1.0,1.0,-2.5558900833129883,0.7846540212631226,1.7712361812591553,0.206477478146553,0.7490096688270569,0.7490096688270569,0.0,115.39952850341795,127.0,50419.66015625,0.0,1452.5751953125,1.0,279.4371032714844,283.3621826171875,296.81689453125,300.1273498535156,293.1499938964844,293.1499938964844,279.75,42171.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672734498977661,1.0,0.0,0.0,3.064530372619629,3.0645501613616943,6.266444074753963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.7578125,0.0,1012.9093017578124,1895.4371337890625,0.0,3097.23291015625,0.7817264199256897,1.0,0.0,3.0,1.0,0.0
17832660,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9323613047599792,0.4467068016529083,0.4019714593887329,298.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6607452034950256,0.1579833775758743,0.1521354019641876,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8761550784111023,0.3745791316032409,0.2630168199539184,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8285385370254517,0.3146265149116516,0.29961758852005,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7423218488693237,0.2243814468383789,1.0189238786697388,285.01239013671875,284.95001220703125,298.0099182128906,294.0113525390625,297.85113525390625,297.7788391113281,285.0152893066406,1.0,0.4909847974777221,0.4368543624877929,0.4368543624877929,1.0,1.0,-2.563865423202514,0.8068375587463379,1.7570278644561768,0.2267288416624069,0.8314646482467651,0.8314646482467651,0.0,116.93888854980467,127.0,49836.421875,0.0,1469.7186279296875,1.0,279.6799011230469,283.4989624023437,296.8114624023437,299.9299621582031,293.1499938964844,293.1499938964844,279.75,34509.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461395502090454,1.0,0.0,0.0,3.114807605743408,3.1148266792297363,6.47374804430001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.939453125,0.0,1005.753173828125,1895.4371337890625,0.0,2899.127197265625,0.7886390089988708,1.0,0.0,3.0,1.0,0.0
17832720,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.931649684906006,0.4488576650619507,0.4039832353591919,298.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.66013103723526,0.1586281955242157,0.1527826637029647,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8749274611473083,0.3755900263786316,0.263757973909378,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8277339935302734,0.3158017098903656,0.3007668554782867,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7414681911468506,0.2250999212265014,1.0222761631011963,285.0023803710937,284.95001220703125,298.04400634765625,294.0221252441406,297.8656616210937,297.7787475585937,285.0029602050781,1.0,0.4931244850158691,0.454755574464798,0.454755574464798,1.0,1.0,-2.5733587741851807,0.8473695516586304,1.7259893417358398,0.2650304734706878,0.8438296914100647,0.8438296914100647,0.0,118.2987823486328,130.0,50418.14453125,0.0,1488.1285400390625,1.0,279.7356872558594,283.4878845214844,296.8875427246094,300.06500244140625,293.1499938964844,293.1499938964844,280.04998779296875,32924.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355672955513,1.0,0.0,0.0,3.2102272510528564,3.210246562957764,6.876458655824536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.46240234375,0.0,1076.4884033203125,1895.4371337890625,0.0,2800.330078125,0.8050532937049866,1.0,0.0,3.0,1.0,0.0
17832780,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9307426810264589,0.4510263800621032,0.4058917164802551,298.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.6594644784927368,0.1592788994312286,0.1534358263015747,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8735952377319336,0.3766327798366546,0.2644728422164917,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8268470764160156,0.3170078098773956,0.3019012808799743,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.7405639290809631,0.2258529961109161,1.0256701707839966,285.09490966796875,284.95001220703125,298.0778503417969,294.03277587890625,297.8811340332031,297.779052734375,285.0968322753906,1.0,0.4952784180641174,0.472656786441803,0.472656786441803,1.0,1.0,-2.582736015319824,0.8860011696815491,1.6967346668243408,0.3014372587203979,0.9376379251480104,0.9376379251480104,0.0,119.7090835571289,130.0,50500.078125,0.0,1506.7357177734375,1.0,279.986572265625,283.58856201171875,296.9300537109375,300.0481262207031,293.1499938964844,293.1499938964844,280.04998779296875,29311.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269001841545105,1.0,0.0,0.0,3.3460190296173096,3.346039056777954,7.470508194273862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.31005859375,0.0,1174.6668701171875,1895.4371337890625,0.0,2719.608642578125,0.8335116505622864,1.0,0.0,3.0,1.0,0.0
17832840,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9301045536994934,0.4531148076057434,0.4078871011734009,298.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.658926784992218,0.1599333137273788,0.1540938168764114,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8724943995475769,0.3776476681232452,0.2652481198310852,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8261545300483704,0.3182015419006347,0.3031017184257507,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7398520112037659,0.2266123741865158,1.0293532609939575,285.0699462890625,284.95001220703125,298.11138916015625,294.043212890625,297.8973693847656,297.7797241210937,285.0665283203125,1.0,0.4974743127822876,0.490557998418808,0.490557998418808,1.0,1.0,-2.592723846435547,0.9228423833847046,1.6698813438415527,0.3359429240226745,0.966480016708374,0.966480016708374,0.0,121.0728530883789,133.0,51286.67578125,0.0,1526.09619140625,1.0,280.03857421875,283.55621337890625,297.0079040527344,300.2336730957031,293.1499938964844,293.1499938964844,279.75,29045.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266523480415344,1.0,0.0,0.0,3.48974609375,3.48976731300354,8.126077091219486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5888671875,0.0,1312.332275390625,1895.4371337890625,0.0,2717.304931640625,0.8640339374542236,1.0,0.0,3.0,1.0,0.0
17832900,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.928528368473053,0.4545017182826996,0.4095257222652435,298.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6580129861831665,0.1605714261531829,0.1547569334506988,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8707020878791809,0.3781759440898895,0.2658463716506958,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8248816132545471,0.3190393149852752,0.3041344881057739,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7386274933815002,0.2271025776863098,1.0324921607971191,284.9154052734375,284.95001220703125,298.1446228027344,294.0534362792969,297.91424560546875,297.7807922363281,284.9071655273437,1.0,0.4996233880519867,0.508459210395813,0.508459210395813,1.0,1.0,-2.601226091384888,0.9568817615509032,1.644344449043274,0.3680995404720306,0.8797781467437744,0.8797781467437744,0.0,122.67243194580078,133.0,52725.4375,0.0,1544.6143798828125,1.0,279.8011169433594,283.3798522949219,297.1111145019531,300.5487365722656,293.1499938964844,293.1499938964844,279.75,33265.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374793529510498,1.0,0.0,0.0,3.5349245071411133,3.534947156906128,8.337840995409351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.9287109375,0.0,1389.0579833984375,1895.4371337890625,0.0,2818.174072265625,0.8753757476806641,1.0,0.0,3.0,1.0,0.0
17832960,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9255434274673462,0.4555756747722626,0.4106003642082214,298.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6565353870391846,0.1611948907375335,0.1554187685251236,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8678266406059265,0.3784098327159881,0.2661168873310089,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8226825594902039,0.3196415603160858,0.3048372864723205,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7365533113479614,0.2273759543895721,1.0343772172927856,284.9072570800781,284.95001220703125,298.1774597167969,294.0634765625,297.92681884765625,297.7813720703125,284.9084777832031,1.0,0.5016244053840637,0.5066056251525879,0.5066056251525879,1.0,1.0,-2.606750249862671,0.9582370519638062,1.6485131978988647,0.3683108687400818,0.858794093132019,0.858794093132019,0.0,124.5937728881836,136.0,52758.91015625,0.0,1560.71142578125,1.0,279.75885009765625,283.37646484375,297.12322998046875,300.5530700683594,293.1499938964844,293.1499938964844,280.04998779296875,36423.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440860509872437,1.0,0.0,0.0,3.485546827316284,3.48556923866272,8.106532618512574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.53173828125,0.0,1360.8099365234375,1895.4371337890625,0.0,2879.914306640625,0.8687480688095093,1.0,0.0,3.0,1.0,0.0
17833020,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9231137037277222,0.4572467505931854,0.4118503034114837,298.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.6552953720092773,0.1618290543556213,0.1560738533735275,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8653339743614197,0.3790045380592346,0.266429454088211,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8207772970199585,0.3204895853996277,0.3055603206157684,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7347157001495361,0.2278055250644683,1.036157727241516,285.0241394042969,284.95001220703125,298.2098999023437,294.07330322265625,297.9378662109375,297.7806701660156,285.0278015136719,1.0,0.5035632848739624,0.5047520995140076,0.5047520995140076,1.0,1.0,-2.612419605255127,0.9575480818748474,1.6548714637756348,0.3664161562919616,0.9408528804779052,0.9408528804779052,0.0,126.37811279296876,136.0,52201.359375,0.0,1576.4754638671875,1.0,279.9977111816406,283.5028076171875,297.0715026855469,300.3716125488281,293.1499938964844,293.1499938964844,280.04998779296875,32651.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406630754470825,1.0,0.0,0.0,3.5525693893432617,3.5525920391082764,8.421286565862829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.2099609375,0.0,1403.0643310546875,1895.4371337890625,0.0,2847.910888671875,0.8826223015785217,1.0,0.0,3.0,1.0,0.0
17833080,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9219548106193542,0.4591309726238251,0.413553237915039,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.65459144115448,0.162472665309906,0.1567266881465912,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8638122081756592,0.3797900378704071,0.2669805586338043,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8196815848350525,0.3214781582355499,0.3065081536769867,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7336013317108154,0.2283537834882736,1.038693904876709,285.01434326171875,284.95001220703125,298.24188232421875,294.0828552246094,297.9486389160156,297.77984619140625,285.01226806640625,1.0,0.5055495500564575,0.5028985142707825,0.5028985142707825,1.0,1.0,-2.6200971603393555,0.9576629996299744,1.6624341011047363,0.3648917078971863,0.9588212966918944,0.9588212966918944,0.0,127.85850524902344,139.0,52480.70703125,0.0,1593.738525390625,1.0,280.0414123535156,283.4847717285156,297.0828552246094,300.4373474121094,293.1499938964844,293.1499938964844,279.75,31976.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404232263565063,1.0,0.0,0.0,3.645655870437622,3.645678997039795,8.868386771609948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.861328125,0.0,1498.273681640625,1895.4371337890625,0.0,2845.669677734375,0.9013439416885376,1.0,0.0,3.0,1.0,0.0
