time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9203960299491882,0.4604100286960602,0.4150567352771759,298.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6537513136863708,0.1631038635969162,0.1573829054832458,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8620373606681824,0.3801949918270111,0.2674587070941925,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8183601498603821,0.3221885859966278,0.3073870539665222,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7323061227798462,0.2287006229162216,1.0410500764846802,284.8716125488281,284.95001220703125,298.2733764648437,294.0921936035156,297.95965576171875,297.7798156738281,284.8658142089844,1.0,0.5075098872184753,0.5010449290275574,0.5010449290275574,1.0,1.0,-2.6271584033966064,0.9574748873710632,1.6696834564208984,0.3632538616657257,0.8630396723747253,0.8630396723747253,0.0,129.4459686279297,139.0,53427.48046875,0.0,1610.7066650390625,1.0,279.7983703613281,283.3217163085937,297.1453552246094,300.6650390625,293.1499938964844,293.1499938964844,279.75,36507.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486353754997253,1.0,0.0,0.0,3.633423328399658,3.633447408676148,8.808973461782443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9111328125,0.0,1518.585205078125,1895.4371337890625,0.0,2922.490966796875,0.8995037078857422,1.0,0.0,3.0,1.0,0.0
17833200,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9177525639533995,0.4614903628826141,0.4160778522491455,298.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6524911522865295,0.163725659251213,0.158038929104805,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8594537377357483,0.3804157376289367,0.2676773369312286,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8163166642189026,0.3227485418319702,0.3080047369003296,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7303719520568848,0.228904515504837,1.0424374341964722,284.8928527832031,284.95001220703125,298.3043518066406,294.10125732421875,297.9702453613281,297.7795715332031,284.8959045410156,1.0,0.5093441009521484,0.4991913735866546,0.4991913735866546,1.0,1.0,-2.631847381591797,0.9562607407569884,1.6755867004394531,0.3610998392105102,0.8520424962043762,0.8520424962043762,0.0,131.30299377441406,142.0,53234.3125,0.0,1625.62744140625,1.0,279.7580871582031,283.3490905761719,297.1371459960937,300.6097412109375,293.1499938964844,293.1499938964844,280.04998779296875,38683.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517078161239624,1.0,0.0,0.0,3.5406746864318848,3.540698289871216,8.364988843823085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.4609375,0.0,1434.3829345703125,1895.4371337890625,0.0,2951.269287109375,0.8832259774208069,1.0,0.0,3.0,1.0,0.0
17833260,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.915871798992157,0.4632278382778168,0.4173640608787536,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6515480279922485,0.1643628776073455,0.1586900353431701,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8574194312095642,0.3810653984546661,0.26800537109375,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8147216439247131,0.3236129581928253,0.3087149858474731,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7288163900375366,0.2293215990066528,1.0440258979797363,285.0220031738281,284.95001220703125,298.3347473144531,294.11004638671875,297.9803466796875,297.7781982421875,285.0260925292969,1.0,0.511155903339386,0.4989064633846283,0.4989064633846283,1.0,1.0,-2.6373274326324463,0.9578811526298524,1.6794463396072388,0.3615272343158722,0.9399609565734864,0.9399609565734864,0.0,132.96029663085938,142.0,52640.97265625,0.0,1640.8131103515625,1.0,279.9988708496094,283.4867248535156,297.08349609375,300.411865234375,293.1499938964844,293.1499938964844,280.04998779296875,33651.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456541895866394,1.0,0.0,0.0,3.5994839668273926,3.599507093429565,8.645174602861516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.14599609375,0.0,1460.36328125,1895.4371337890625,0.0,2894.585205078125,0.8941060304641724,1.0,0.0,3.0,1.0,0.0
17833320,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9151775240898132,0.4651444256305694,0.4191063940525055,298.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6511012315750122,0.1650113314390182,0.159341499209404,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8563045859336853,0.3819023072719574,0.2685900330543518,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8139264583587646,0.3246227204799652,0.3096759915351867,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7279692888259888,0.2298717349767685,1.0465171337127686,285.0182189941406,284.95001220703125,298.3645324707031,294.1185607910156,297.9905090332031,297.777099609375,285.0167236328125,1.0,0.513046383857727,0.4986215531826019,0.4986215531826019,1.0,1.0,-2.645052909851074,0.9606045484542848,1.6844483613967896,0.3625872433185577,0.96220725774765,0.96220725774765,0.0,134.31564331054688,145.0,52908.84765625,0.0,1657.892333984375,1.0,280.0417785644531,283.4752197265625,297.0997314453125,300.4784240722656,293.1499938964844,293.1499938964844,279.75,32558.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438121676445007,1.0,0.0,0.0,3.6852340698242174,3.685257911682129,9.061986929737033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.94140625,0.0,1546.7252197265625,1895.4371337890625,0.0,2877.3525390625,0.9107663631439208,1.0,0.0,3.0,1.0,0.0
17833380,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9140195250511168,0.4664171040058136,0.4206187129020691,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6504905819892883,0.1656479388475418,0.1599986106157302,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8548938035964966,0.3823436498641968,0.2690964341163635,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.812862753868103,0.3253466188907623,0.3105680048465729,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7269155979156494,0.2302207350730896,1.048867106437683,284.8783569335937,284.95001220703125,298.3936462402344,294.12677001953125,298.0010986328125,297.777099609375,284.8727722167969,1.0,0.5149307250976562,0.4983366429805755,0.4983366429805755,1.0,1.0,-2.652168273925781,0.9630624651908876,1.689105749130249,0.363595575094223,0.8701525926589966,0.8701525926589966,0.0,135.80796813964844,145.0,53888.1328125,0.0,1674.80224609375,1.0,279.7975158691406,283.314453125,297.16748046875,300.7123413085937,293.1499938964844,293.1499938964844,279.75,36713.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851107120513916,1.0,0.0,0.0,3.671304702758789,3.6713290214538574,8.993611686491931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.396484375,0.0,1562.37158203125,1895.4371337890625,0.0,2945.641357421875,0.908263385295868,1.0,0.0,3.0,1.0,0.0
17833440,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9117504954338074,0.4674544930458069,0.4216150939464569,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6494424343109131,0.1662748754024505,0.1606570929288864,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8526469469070435,0.3825779855251312,0.2693309187889099,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8110237121582031,0.3259053230285644,0.3111891150474548,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7251937985420227,0.2304175347089767,1.050233244895935,284.89813232421875,284.95001220703125,298.4220886230469,294.1346740722656,298.0113525390625,297.7770690917969,284.90106201171875,1.0,0.5166997909545898,0.4980517029762268,0.4980517029762268,1.0,1.0,-2.6568288803100586,0.9644973874092102,1.6923314332962036,0.3641090989112854,0.8602849841117859,0.8602849841117859,0.0,137.603515625,148.0,53732.01953125,0.0,1689.6290283203125,1.0,279.7577819824219,283.3399658203125,297.16375732421875,300.66412353515625,293.1499938964844,293.1499938964844,280.04998779296875,38652.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537879586219788,1.0,0.0,0.0,3.582627296447754,3.582651138305664,8.564392715015856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.03271484375,0.0,1478.9774169921875,1895.4371337890625,0.0,2970.76171875,0.8925107717514038,1.0,0.0,3.0,1.0,0.0
17833500,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9101168513298036,0.4691360294818878,0.4228534400463104,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6486510634422302,0.1669170707464218,0.161311462521553,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8508487343788147,0.3832273185253143,0.2696614265441894,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.809560239315033,0.3267605006694793,0.3118918836116791,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7237781286239624,0.2308204919099807,1.051763892173767,285.02838134765625,284.95001220703125,298.4497985839844,294.14227294921875,298.0206298828125,297.7758483886719,285.0325622558594,1.0,0.5184524655342102,0.4977667927742004,0.4977667927742004,1.0,1.0,-2.662179946899414,0.966226041316986,1.6959538459777832,0.3646844029426574,0.9508897066116332,0.9508897066116332,0.0,139.22293090820312,148.0,53117.85546875,0.0,1704.7095947265625,1.0,279.9998779296875,283.4794311523437,297.1128234863281,300.46954345703125,293.1499938964844,293.1499938964844,280.04998779296875,33687.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476582169532776,1.0,0.0,0.0,3.6405529975891113,3.6405766010284415,8.843578029882337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.28173828125,0.0,1505.429443359375,1895.4371337890625,0.0,2913.342041015625,0.9032964706420898,1.0,0.0,3.0,1.0,0.0
17833560,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9095534682273864,0.4709942638874054,0.4245449900627136,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.648305356502533,0.1675704419612884,0.1619666218757629,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8498863577842712,0.3840604424476623,0.2702442407608032,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.808856725692749,0.3277590870857239,0.3128427267074585,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7230191826820374,0.231354609131813,1.0541844367980957,285.02545166015625,284.95001220703125,298.4767150878906,294.1495361328125,298.0297241210937,297.7748413085937,285.02392578125,1.0,0.5202890634536743,0.4973675310611725,0.4973675310611725,1.0,1.0,-2.6697494983673096,0.9686859250068665,1.701063632965088,0.3655226826667785,0.9760390520095824,0.9760390520095824,0.0,140.55096435546875,136.0,53380.60546875,0.0,1721.75390625,1.0,280.0420837402344,283.4687805175781,297.1298522949219,300.53790283203125,293.1499938964844,293.1499938964844,279.75,32567.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458507657051086,1.0,0.0,0.0,3.725498914718628,3.725523233413696,9.261091804546596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.4228515625,0.0,1592.5833740234375,1895.4371337890625,0.0,2896.4248046875,0.919874668121338,1.0,0.0,3.0,1.0,0.0
17833620,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9125769734382628,0.4721870422363281,0.425910472869873,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6502856612205505,0.1682114005088806,0.1625370979309082,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8518925309181213,0.3844859600067138,0.2706771492958069,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8110477328300476,0.3284618556499481,0.3136290609836578,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7246932983398438,0.231680765748024,1.0560168027877808,284.8817138671875,284.95001220703125,298.5028381347656,294.15643310546875,298.039306640625,297.77508544921875,284.8755187988281,1.0,0.5201830863952637,0.4969682693481445,0.4969682693481445,1.0,1.0,-2.6757497787475586,0.9704650044441224,1.705284833908081,0.3661345839500427,0.8832843899726868,0.8832843899726868,0.0,139.7019500732422,136.0,54386.3515625,0.0,1726.6474609375,1.0,279.79656982421875,283.3033142089844,297.1971130371094,300.77349853515625,293.1499938964844,293.1499938964844,279.75,36452.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531897664070129,1.0,0.0,0.0,3.717104911804199,3.717129707336426,9.21940625175921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7255859375,0.0,1612.566162109375,1895.4371337890625,0.0,2965.155517578125,0.918464183807373,1.0,0.0,3.0,1.0,0.0
17833680,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9169466495513916,0.4731225669384002,0.4266893267631531,298.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6533195972442627,0.1688425838947296,0.1630572378635406,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8549876809120178,0.3846906423568725,0.2707904577255249,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8142543435096741,0.3289900422096252,0.3140830397605896,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7272298336029053,0.2318494915962219,1.0565927028656006,284.8949279785156,284.95001220703125,298.5281066894531,294.1629943847656,298.048583984375,297.77545166015625,284.897705078125,1.0,0.5192131400108337,0.4965689778327942,0.4965689778327942,1.0,1.0,-2.678687572479248,0.9709720611572266,1.7077155113220217,0.3661158978939056,0.8688766360282898,0.8688766360282898,0.0,137.83258056640625,124.0,54204.578125,0.0,1722.41259765625,1.0,279.7574462890625,283.3236083984375,297.19244384765625,300.7242431640625,293.1499938964844,293.1499938964844,280.04998779296875,38621.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559330105781555,1.0,0.0,0.0,3.630263090133667,3.630287408828736,8.79365643413621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.7958984375,0.0,1530.831298828125,1895.4371337890625,0.0,2990.868408203125,0.9029548168182372,1.0,0.0,3.0,1.0,0.0
17833740,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9238473773002625,0.4747337400913238,0.4276794493198395,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6577552556991577,0.1694904416799545,0.1635391265153885,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8599744439125061,0.3853287100791931,0.270974189043045,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8190900683403015,0.3298310041427612,0.3145857751369476,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7311921119689941,0.2322382181882858,1.0571812391281128,285.0269470214844,284.95001220703125,298.5524597167969,294.1692199707031,298.0567626953125,297.7746276855469,285.0312194824219,1.0,0.5176218748092651,0.4961697161197662,0.4961697161197662,1.0,1.0,-2.681984663009644,0.9716353416442872,1.7103493213653564,0.3660842776298523,0.9598938226699828,0.9598938226699828,0.0,134.89511108398438,124.0,53519.2421875,0.0,1713.813232421875,1.0,280.0009460449219,283.46636962890625,297.1396789550781,300.5238647460937,293.1499938964844,293.1499938964844,280.04998779296875,33866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497679233551025,1.0,0.0,0.0,3.682718992233277,3.6827430725097656,9.049622917700616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.57470703125,0.0,1553.7716064453125,1895.4371337890625,0.0,2933.09716796875,0.9128338098526,1.0,0.0,3.0,1.0,0.0
17833800,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9337612390518188,0.4765552580356598,0.4291309416294098,298.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6638395190238953,0.1701514720916748,0.1639958173036575,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8673209547996521,0.3861772119998932,0.2714079916477203,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.825865626335144,0.3308380544185638,0.3153299391269684,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7369490265846252,0.2327799201011657,1.0586172342300415,285.0248413085937,284.95001220703125,298.5758972167969,294.175048828125,298.0648498535156,297.77410888671875,285.0232849121094,1.0,0.5156584978103638,0.4957704544067383,0.4957704544067383,1.0,1.0,-2.687417268753052,0.9731804728507996,1.7142367362976074,0.3664779663085937,0.9853053092956544,0.9853053092956544,0.0,130.96096801757812,112.0,53735.43359375,0.0,1703.738525390625,1.0,280.0424194335937,283.4572448730469,297.1546325683594,300.58758544921875,293.1499938964844,293.1499938964844,279.75,32764.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478559255599976,1.0,0.0,0.0,3.7632477283477774,3.763272285461426,9.449719300391736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.86328125,0.0,1637.8929443359375,1895.4371337890625,0.0,2915.193115234375,0.9285215735435486,1.0,0.0,3.0,1.0,0.0
17833860,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9446640610694884,0.4777098000049591,0.4303368628025055,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6708687543869019,0.1708011925220489,0.1644391566514969,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8757614493370056,0.3866261839866638,0.2717557549476623,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8335018754005432,0.3315572738647461,0.3159942030906677,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7435802221298218,0.2331251502037048,1.0598740577697754,284.8795471191406,284.95001220703125,298.5983581542969,294.18048095703125,298.0735168457031,297.7751159667969,284.87322998046875,1.0,0.5133426189422607,0.495378166437149,0.495378166437149,1.0,1.0,-2.6921300888061523,0.9744272828102112,1.717702865600586,0.36680868268013,0.891033947467804,0.891033947467804,0.0,126.6463394165039,112.0,54732.33203125,0.0,1690.8201904296875,1.0,279.7957763671875,283.2904663085937,297.2197265625,300.8197021484375,293.1499938964844,293.1499938964844,279.75,36518.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550207614898682,1.0,0.0,0.0,3.753870248794556,3.753895282745361,9.402683076586982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.263671875,0.0,1655.8216552734375,1895.4371337890625,0.0,2982.317138671875,0.9268202781677246,1.0,0.0,3.0,1.0,0.0
17833920,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9553043842315674,0.4785922765731811,0.4309810996055603,298.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.678379476070404,0.1714410632848739,0.1648696362972259,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.884480893611908,0.3868475556373596,0.2718106508255005,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8414029479026794,0.3320976495742798,0.3163636028766632,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7504849433898926,0.2333103567361831,1.060065507888794,284.8909912109375,284.95001220703125,298.61981201171875,294.1855163574219,298.0818786621094,297.7763061523437,284.893798828125,1.0,0.5106363296508789,0.4949858486652374,0.4949858486652374,1.0,1.0,-2.694164514541626,0.974563479423523,1.719601035118103,0.3666020631790161,0.8743610382080078,0.8743610382080078,0.0,122.26446533203124,100.0,54529.5703125,0.0,1673.658447265625,1.0,279.7571716308594,283.3096923828125,297.2135009765625,300.7671813964844,293.1499938964844,293.1499938964844,280.04998779296875,38741.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576093912124634,1.0,0.0,0.0,3.665818929672241,3.6658434867858887,8.966754876382765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.041015625,0.0,1571.441162109375,1895.4371337890625,0.0,3006.586181640625,0.91090989112854,1.0,0.0,3.0,1.0,0.0
17833980,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9673542976379396,0.4801616668701172,0.4318559467792511,298.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6873043179512024,0.1720978617668151,0.1652847975492477,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8950773477554321,0.3875069916248321,0.2719514071941376,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8510263562202454,0.3329554796218872,0.3168041706085205,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7589355707168579,0.2337171584367752,1.0603727102279663,285.0255432128906,284.95001220703125,298.64019775390625,294.1901550292969,298.0889587402344,297.7760925292969,285.02996826171875,1.0,0.5077025294303894,0.4945935606956482,0.4945935606956482,1.0,1.0,-2.6967780590057373,0.974947452545166,1.7218306064605713,0.3664216697216034,0.9661720991134644,0.9661720991134644,0.0,117.40306091308594,100.0,53803.140625,0.0,1655.106201171875,1.0,280.0017395019531,283.4558410644531,297.1593017578125,300.5625915527344,293.1499938964844,293.1499938964844,280.04998779296875,34049.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513160943984985,1.0,0.0,0.0,3.714069128036499,3.714093446731568,9.204352977576492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4580078125,0.0,1590.7767333984375,1895.4371337890625,0.0,2947.598876953125,0.9199844002723694,1.0,0.0,3.0,1.0,0.0
17834040,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9810488820075988,0.481949508190155,0.4332203269004822,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6981939077377319,0.1727679818868637,0.1656920909881591,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9086599349975586,0.3883825242519378,0.2723597884178161,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.863351583480835,0.3339840173721313,0.317509114742279,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7698231935501099,0.234279915690422,1.0616233348846436,285.0251159667969,284.95001220703125,298.6595153808594,294.19439697265625,298.0957946777344,297.77606201171875,285.0236511230469,1.0,0.5047028660774231,0.4942012727260589,0.4942012727260589,1.0,1.0,-2.7017455101013184,0.9763025045394896,1.7254431247711182,0.366705447435379,0.9925583600997924,0.9925583600997924,0.0,111.98446655273438,88.0,53999.671875,0.0,1637.3363037109375,1.0,280.0426330566406,283.4486083984375,297.17291259765625,300.623779296875,293.1499938964844,293.1499938964844,279.75,32922.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493098616600037,1.0,0.0,0.0,3.79142999649048,3.791454792022705,9.591783509677043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6240234375,0.0,1672.36181640625,1895.4371337890625,0.0,2928.806884765625,0.9350005388259888,1.0,0.0,3.0,1.0,0.0
17834100,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.99408358335495,0.4830552637577057,0.4343486130237579,298.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7101098895072937,0.1734262853860855,0.1660994291305542,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9250270128250122,0.3888524174690246,0.2726920247077942,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8772659301757812,0.3347189426422119,0.3181471824645996,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7821047306060791,0.2346421331167221,1.0627574920654297,284.8792419433594,284.95001220703125,298.6776733398437,294.1981811523437,298.1033020019531,297.77764892578125,284.8728332519531,1.0,0.501583456993103,0.4938089549541473,0.4938089549541473,1.0,1.0,-2.7061245441436768,0.9774026274681092,1.7287218570709229,0.3669414520263672,0.8979102969169617,0.8979102969169617,0.0,106.53451538085938,88.0,55003.3046875,0.0,1618.504150390625,1.0,279.795166015625,283.281005859375,297.23651123046875,300.8543701171875,293.1499938964844,293.1499938964844,279.75,36528.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563904762268066,1.0,0.0,0.0,3.782266616821289,3.782291889190674,9.545475450067895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.8671875,0.0,1689.456298828125,1895.4371337890625,0.0,2995.15771484375,0.9332704544067384,1.0,0.0,3.0,1.0,0.0
17834160,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.4841277599334717,0.4288893043994903,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7194323539733887,0.1740721017122268,0.1665477156639099,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9385315775871276,0.3890629112720489,0.2727618813514709,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8888031840324402,0.3352461159229278,0.3185328245162964,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7921756505966187,0.2348181158304214,1.0630347728729248,284.88555908203125,284.95001220703125,298.69464111328125,294.2015380859375,298.1105651855469,297.7799377441406,284.8871154785156,1.0,0.4979628324508667,0.493433803319931,0.493433803319931,1.0,1.0,-2.701707363128662,0.9748705625534058,1.7268366813659668,0.3656786978244781,0.8771930932998657,0.8771930932998657,0.0,102.19242095947266,76.0,54718.02734375,0.0,1591.7584228515625,1.0,279.7569885253906,283.29547119140625,297.2289123535156,300.7992553710937,293.1499938964844,293.1499938964844,280.04998779296875,38833.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589333295822144,1.0,0.0,0.0,3.694060802459717,3.694085597991944,9.105448839363816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.5537109375,0.0,1604.202392578125,1895.4371337890625,0.0,3019.001220703125,0.9171490669250488,1.0,0.0,3.0,1.0,0.0
17834220,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.487436980009079,0.4164008498191833,298.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7267618179321289,0.1747303307056427,0.1670389473438263,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.94927579164505,0.3896498084068298,0.2729263007640838,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8983251452445984,0.3360379636287689,0.3190069496631622,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.800388753414154,0.2351954877376556,1.063573956489563,285.0101013183594,284.95001220703125,298.7104187011719,294.2044677734375,298.1159973144531,297.7802429199219,285.0134582519531,1.0,0.4936074018478393,0.4930586814880371,0.4930586814880371,1.0,1.0,-2.6880133152008057,0.9685113430023192,1.7195019721984863,0.3625727891921997,0.958804726600647,0.958804726600647,0.0,98.5881576538086,76.0,53697.9453125,0.0,1556.2647705078125,1.0,280.0022277832031,283.4375305175781,297.1711120605469,300.5792236328125,293.1499938964844,293.1499938964844,280.04998779296875,34603.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523229360580444,1.0,0.0,0.0,3.7279512882232666,3.727975606918335,9.27328756006318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.87890625,0.0,1610.9605712890625,1895.4371337890625,0.0,2957.032470703125,0.9234080910682678,1.0,0.0,3.0,1.0,0.0
17834280,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.4925398230552673,0.4015184342861175,298.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7356273531913757,0.1754001677036285,0.167526289820671,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9622198939323424,0.3904165625572204,0.2733322083950043,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9106589555740356,0.3369718492031097,0.319717675447464,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8107081055641174,0.2357663065195083,1.065151333808899,284.9975280761719,284.95001220703125,298.72491455078125,294.2069091796875,298.1230163574219,297.7836608886719,284.9948425292969,1.0,0.4888599514961242,0.4926835298538208,0.4926835298538208,1.0,1.0,-2.6739542484283447,0.9620182514190674,1.7119359970092771,0.3592754006385803,0.9699228405952454,0.9699228405952454,0.0,94.48809051513672,79.0,53560.015625,0.0,1517.9390869140625,1.0,280.042724609375,283.4244384765625,297.1788635253906,300.6173400878906,293.1499938964844,293.1499938964844,279.75,33781.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849466860294342,1.0,0.0,0.0,3.788226366043091,3.788251399993897,9.575580861564958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.7568359375,0.0,1675.232666015625,1895.4371337890625,0.0,2930.277587890625,0.9347088932991028,1.0,0.0,3.0,1.0,0.0
17834340,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9990000128746032,0.4979630708694458,0.3906663656234741,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7426617741584778,0.1760598570108413,0.1680555194616317,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9714452028274536,0.390777975320816,0.2736763060092926,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9209434390068054,0.3376158773899078,0.3203871846199035,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.818325400352478,0.2362104207277298,1.067050218582153,284.85015869140625,284.95001220703125,298.7381286621094,294.2088928222656,298.1331481933594,297.7926330566406,284.8450622558594,1.0,0.4859777390956878,0.4923083782196045,0.4923083782196045,1.0,1.0,-2.6650357246398926,0.957674205303192,1.7073615789413452,0.3567883968353271,0.8641316294670105,0.8641316294670105,0.0,91.62142181396484,79.0,54193.12890625,0.0,1492.625,1.0,279.7956237792969,283.2645874023437,297.2358703613281,300.8177490234375,293.1499938964844,293.1499938964844,279.75,38460.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551734685897827,1.0,0.0,0.0,3.740966796875,3.740992307662964,9.338153859062004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.841796875,0.0,1655.6143798828125,1895.4371337890625,0.0,2983.748291015625,0.9247927665710448,1.0,0.0,3.0,1.0,0.0
17834400,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.5031585693359375,0.3829518854618072,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7481312155723572,0.1767140179872512,0.1686038970947265,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.97763192653656,0.3909764885902405,0.2737694978713989,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.928599178791046,0.3381319940090179,0.3208139836788177,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8237693905830383,0.2365814596414566,1.068381428718567,284.87939453125,284.95001220703125,298.75,294.2104187011719,298.1440124511719,297.803466796875,284.88287353515625,1.0,0.4838236272335052,0.4919332563877105,0.4919332563877105,1.0,1.0,-2.658644914627075,0.9543655514717102,1.7042793035507202,0.3548824787139892,0.8527050018310547,0.8527050018310547,0.0,89.62810516357422,97.0,53759.97265625,0.0,1474.857666015625,1.0,279.7572937011719,283.30474853515625,297.2225341796875,300.7367248535156,293.1499938964844,293.1499938964844,280.04998779296875,40301.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855968713760376,1.0,0.0,0.0,3.618154287338257,3.618178844451904,8.735091796552297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.513671875,0.0,1529.9337158203125,1895.4371337890625,0.0,2991.203369140625,0.9017502665519714,1.0,0.0,3.0,1.0,0.0
17834460,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.5083441734313965,0.381966233253479,298.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7496216297149658,0.1773894876241684,0.1692215204238891,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9786986112594604,0.391654372215271,0.2740497589111328,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9302379488945008,0.3390052914619446,0.3214399814605713,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8249473571777344,0.2372246235609054,1.0705376863479614,285.01885986328125,284.95001220703125,298.7610778808594,294.2118835449219,298.1544189453125,297.8134765625,285.023681640625,1.0,0.4846071600914001,0.4918989539146423,0.4918989539146423,1.0,1.0,-2.661858558654785,0.9556220769882202,1.706236481666565,0.3551521003246307,0.9446929693222046,0.9446929693222046,0.0,89.50447845458984,97.0,53073.0703125,0.0,1478.68896484375,1.0,280.00048828125,283.4552001953125,297.16632080078125,300.524169921875,293.1499938964844,293.1499938964844,280.04998779296875,34583.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482311367988586,1.0,0.0,0.0,3.662741661071777,3.6627657413482666,8.951707854976121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.47900390625,0.0,1536.75244140625,1895.4371337890625,0.0,2918.705810546875,0.909138560295105,1.0,0.0,3.0,1.0,0.0
17834520,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5125350952148438,0.3854566812515259,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7484008073806763,0.1780787408351898,0.1698987036943435,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9766471982002258,0.3925384879112243,0.2746535539627075,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9280357360839844,0.3400452435016632,0.3224098980426788,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8234429955482483,0.2380015552043914,1.0740017890930176,285.02410888671875,284.95001220703125,298.7719421386719,294.2138061523437,298.16290283203125,297.8204040527344,285.0235900878906,1.0,0.4871273040771484,0.4918646812438965,0.4918646812438965,1.0,1.0,-2.672908306121826,0.9601420164108276,1.712766408920288,0.3570718169212341,0.9733591675758362,0.9733591675758362,0.0,90.67868041992188,115.0,53377.8984375,0.0,1499.17138671875,1.0,280.0422668457031,283.4525146484375,297.1820983886719,300.589111328125,293.1499938964844,293.1499938964844,279.75,33065.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454090356826782,1.0,0.0,0.0,3.7419049739837646,3.741929292678833,9.342837756776134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.830078125,0.0,1615.33251953125,1895.4371337890625,0.0,2892.291015625,0.9240036606788636,1.0,0.0,3.0,1.0,0.0
17834580,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.5148769021034241,0.3933038413524627,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7446262836456299,0.1787555068731308,0.1706161201000213,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9710858464241028,0.3930214047431946,0.2752074301242828,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9218279123306274,0.3407922089099884,0.3233498036861419,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8190769553184509,0.2385381162166595,1.077392339706421,284.8916931152344,284.95001220703125,298.7825622558594,294.2161560058594,298.1681823730469,297.822265625,284.88677978515625,1.0,0.4911180138587951,0.4918303787708282,0.4918303787708282,1.0,1.0,-2.6890618801116943,0.9667648673057556,1.7222970724105835,0.3600006103515625,0.8895021080970764,0.8895021080970764,0.0,93.05368041992188,115.0,54544.75390625,0.0,1532.409423828125,1.0,279.7962341308594,283.2960205078125,297.25006103515625,300.8301696777344,293.1499938964844,293.1499938964844,279.75,36507.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523289561271667,1.0,0.0,0.0,3.7341599464416495,3.734184741973877,9.304201284976444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.484375,0.0,1632.7149658203125,1895.4371337890625,0.0,2957.088623046875,0.9225348234176636,1.0,0.0,3.0,1.0,0.0
17834640,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.5155148506164551,0.4054105877876282,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7385939359664917,0.1794204860925674,0.1713594198226928,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9616397023200988,0.3932787477970123,0.2754994630813598,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9119351506233216,0.3413570821285248,0.3240315914154053,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8117428421974182,0.2388570308685302,1.0796881914138794,284.91326904296875,284.95001220703125,298.7929992675781,294.2189025878906,298.1694641113281,297.8179016113281,284.9167175292969,1.0,0.4962912499904632,0.4917961061000824,0.4917961061000824,1.0,1.0,-2.708426713943481,0.9747105836868286,1.7337160110473633,0.363544762134552,0.8856129050254822,0.8856129050254822,0.0,96.60140991210938,133.0,54677.03125,0.0,1575.9791259765625,1.0,279.7572937011719,283.31884765625,297.248046875,300.7980651855469,293.1499938964844,293.1499938964844,280.04998779296875,37910.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855349063873291,1.0,0.0,0.0,3.6664865016937256,3.666511058807373,8.970021099230507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.47607421875,0.0,1565.944580078125,1895.4371337890625,0.0,2985.39453125,0.9106865525245668,1.0,0.0,3.0,1.0,0.0
17834700,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.5153287649154663,0.4201551973819732,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.731497049331665,0.1800986230373382,0.1721334159374237,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9499351382255554,0.3939518928527832,0.2759054005146026,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9011354446411132,0.3422203063964844,0.3248220980167389,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8026396632194519,0.2393064349889755,1.0819960832595823,285.0556030273437,284.95001220703125,298.80322265625,294.2220764160156,298.1678161621094,297.8089294433594,285.06134033203125,1.0,0.5024695992469788,0.4917618036270141,0.4917618036270141,1.0,1.0,-2.731279134750366,0.9840951561927797,1.747183918952942,0.3677240014076233,0.991124153137207,0.991124153137207,0.0,101.01963806152344,133.0,54291.7265625,0.0,1629.226318359375,1.0,280.0020446777344,283.4676818847656,297.1988525390625,300.6188659667969,293.1499938964844,293.1499938964844,280.04998779296875,33183.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850153386592865,1.0,0.0,0.0,3.7339799404144287,3.734004259109497,9.30330429582682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.466796875,0.0,1607.0618896484375,1895.4371337890625,0.0,2936.70751953125,0.923808217048645,1.0,0.0,3.0,1.0,0.0
17834760,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.5142160654067993,0.4365131258964538,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.723967432975769,0.180785670876503,0.1729423403739929,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.937219500541687,0.3948381543159485,0.2766026556491852,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8904117345809937,0.3432459831237793,0.325909286737442,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.7929580807685852,0.2398199439048767,1.0850478410720823,285.0740966796875,284.95001220703125,298.8132629394531,294.2256164550781,298.1642761230469,297.7975158691406,285.0752258300781,1.0,0.5095160007476807,0.4911284744739532,0.4911284744739532,1.0,1.0,-2.7577152252197266,0.993922770023346,1.7637923955917358,0.3715580403804779,1.0,1.0,0.0,106.12019348144533,136.0,54761.47265625,0.0,1691.820556640625,1.0,280.0427551269531,283.4753112792969,297.2160949707031,300.701904296875,293.1499938964844,293.1499938964844,279.75,32754.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849585235118866,1.0,0.0,0.0,3.811764478683472,3.811789512634277,9.69494635683077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.4736328125,0.0,1695.3359375,1895.4371337890625,0.0,2931.385986328125,0.9392706155776978,1.0,0.0,3.0,1.0,0.0
17834820,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.5117595195770264,0.4499030411243438,298.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7181403636932373,0.1814552694559097,0.1737224757671356,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.927079975605011,0.3953218758106231,0.2772112488746643,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8821722865104675,0.3439659774303436,0.326901227235794,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7853885293006897,0.2400464713573455,1.087484359741211,284.9397277832031,284.95001220703125,298.8230895996094,294.22955322265625,298.16094970703125,297.7867126464844,284.9313049316406,1.0,0.5150226950645447,0.4904951453208923,0.4904951453208923,1.0,1.0,-2.779611587524414,1.0017595291137695,1.7778520584106443,0.3746640384197235,0.9584167003631592,0.9584167003631592,0.0,110.4405288696289,136.0,56233.453125,0.0,1744.9595947265625,1.0,279.7945251464844,283.30670166015625,297.281982421875,300.96014404296875,293.1499938964844,293.1499938964844,279.75,34263.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581719398498535,1.0,0.0,0.0,3.843456506729126,3.843482255935669,9.856829592536087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.408203125,0.0,1745.55419921875,1895.4371337890625,0.0,3011.861083984375,0.9465704560279846,1.0,0.0,3.0,1.0,0.0
17834880,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9969794750213624,0.5086089372634888,0.4591481387615204,298.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7114540934562683,0.182103231549263,0.1745037287473678,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9156581163406372,0.395429402589798,0.2774944603443146,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.872927725315094,0.3443813025951385,0.3275564908981323,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7768118977546692,0.2399539053440094,1.08842670917511,284.9212341308594,284.95001220703125,298.8327331542969,294.2338562011719,298.16082763671875,297.7812194824219,284.92218017578125,1.0,0.5197917222976685,0.4898618161678314,0.4898618161678314,1.0,1.0,-2.793837070465088,1.0063868761062622,1.7874501943588257,0.376603215932846,0.9364098906517028,0.9364098906517028,0.0,115.0842514038086,139.0,56422.859375,0.0,1788.7149658203125,1.0,279.7565612792969,283.29107666015625,297.280029296875,300.9423828125,293.1499938964844,293.1499938964844,279.45001220703125,36278.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628432750701904,1.0,0.0,0.0,3.815683364868164,3.815709114074707,9.71489157564065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.626953125,0.0,1727.6085205078125,1895.4371337890625,0.0,3055.674072265625,0.9425049424171448,1.0,0.0,3.0,1.0,0.0
17834940,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.9847165942192078,0.5065402388572693,0.4570119678974151,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7021650075912476,0.1827343702316284,0.1753328591585159,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9018938541412354,0.395354151725769,0.2777017056941986,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8611630797386169,0.3446272015571594,0.3281216919422149,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7658759951591492,0.2396566867828369,1.0887024402618408,284.8092956542969,284.95001220703125,298.8422241210937,294.238525390625,298.1646728515625,297.7825622558594,284.8095397949219,1.0,0.5233537554740906,0.4892284870147705,0.4892284870147705,1.0,1.0,-2.7936511039733887,1.0051350593566897,1.7885159254074097,0.3753127455711365,0.8340242505073547,0.8340242505073547,0.0,120.74169158935548,139.0,56980.5703125,0.0,1815.3043212890625,1.0,279.49761962890625,283.1651916503906,297.302001953125,301.0850830078125,293.1499938964844,293.1499938964844,279.45001220703125,41495.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87026047706604,1.0,0.0,0.0,3.712194442749024,3.7122199535369873,9.195063057632068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.9794921875,0.0,1645.2880859375,1895.4371337890625,0.0,3125.25390625,0.920227348804474,1.0,0.0,3.0,1.0,0.0
