time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9744473695755004,0.5058314800262451,0.4558976590633392,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6951601505279541,0.1833625584840774,0.1761108636856079,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8918958902359009,0.3953646719455719,0.2777693569660187,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8523346185684204,0.344916433095932,0.3285113275051117,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.757512629032135,0.239366352558136,1.088093638420105,284.87353515625,284.95001220703125,298.8515319824219,294.2435302734375,298.1678161621094,297.78302001953125,284.876953125,1.0,0.5262515544891357,0.4885951578617096,0.4885951578617096,1.0,1.0,-2.7930619716644287,1.0037155151367188,1.78934645652771,0.3739378452301025,0.840194046497345,0.840194046497345,0.0,125.4303970336914,142.0,56577.07421875,0.0,1836.7335205078125,1.0,279.457763671875,283.2305603027344,297.2684631347656,300.9676818847656,293.1499938964844,293.1499938964844,279.75,41223.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709824681282043,1.0,0.0,0.0,3.58068323135376,3.580707550048828,8.555099952900491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.50537109375,0.0,1495.7509765625,1895.4371337890625,0.0,3132.02685546875,0.8945870995521545,1.0,0.0,3.0,1.0,0.0
17835060,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.967312514781952,0.5064254999160767,0.4559741020202636,298.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6905355453491211,0.1840110719203949,0.1768505126237869,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8852176070213318,0.3958930373191833,0.2780473828315735,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8465481400489807,0.3455906510353088,0.3290901780128479,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7518969178199768,0.2393917590379715,1.0880967378616333,285.0077819824219,284.95001220703125,298.8606872558594,294.24884033203125,298.1687316894531,297.7799377441406,285.0110168457031,1.0,0.5287839770317078,0.4879635572433471,0.4879635572433471,1.0,1.0,-2.7950692176818848,1.00336754322052,1.7917016744613647,0.3729941546916961,0.9264904260635376,0.9264904260635376,0.0,128.99351501464844,142.0,55833.55859375,0.0,1856.8345947265625,1.0,279.6995849609375,283.375244140625,297.2091979980469,300.7441711425781,293.1499938964844,293.1499938964844,279.75,35014.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634315133094788,1.0,0.0,0.0,3.6234962940216064,3.6235198974609375,8.76090439305699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.744140625,0.0,1496.5631103515625,1895.4371337890625,0.0,3061.192138671875,0.9006937146186829,1.0,0.0,3.0,1.0,0.0
17835120,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9627438187599182,0.5073986649513245,0.456849604845047,298.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6876173615455627,0.1846721917390823,0.177570179104805,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8809964060783386,0.3965970873832702,0.2785868346691131,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8429479002952576,0.3464103937149048,0.3299309611320495,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7483125925064087,0.2395970225334167,1.0892170667648315,285.00421142578125,284.95001220703125,298.86968994140625,294.2545166015625,298.169921875,297.7772521972656,285.00323486328125,1.0,0.5311407446861267,0.4873319566249847,0.4873319566249847,1.0,1.0,-2.799988985061645,1.0042051076889038,1.795783758163452,0.3726265132427215,0.9437406659126282,0.9437406659126282,0.0,131.6956787109375,145.0,55980.00390625,0.0,1877.4112548828125,1.0,279.741943359375,283.36865234375,297.2235107421875,300.7994384765625,293.1499938964844,293.1499938964844,279.45001220703125,33711.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604250550270081,1.0,0.0,0.0,3.690215826034546,3.690239906311035,9.086504633160076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.9755859375,0.0,1561.064453125,1895.4371337890625,0.0,3032.99169921875,0.9127382636070251,1.0,0.0,3.0,1.0,0.0
17835180,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9585113525390624,0.5077798962593079,0.4575881361961365,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6851021647453308,0.1853215396404266,0.1782823801040649,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8772023916244507,0.3969005644321441,0.2790303826332092,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8397563695907593,0.3469376564025879,0.3306838572025299,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7451612949371338,0.2396312803030014,1.0902973413467407,284.8741455078125,284.95001220703125,298.8785400390625,294.2604675292969,298.1734619140625,297.77838134765625,284.8710021972656,1.0,0.5332909822463989,0.4867003560066223,0.4867003560066223,1.0,1.0,-2.8044729232788086,1.004849910736084,1.799622893333435,0.3722411096096039,0.854489266872406,0.854489266872406,0.0,134.1927490234375,145.0,56816.73046875,0.0,1896.38525390625,1.0,279.4976806640625,283.2216796875,297.28729248046875,301.0221252441406,293.1499938964844,293.1499938964844,279.45001220703125,38050.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866248369216919,1.0,0.0,0.0,3.6518046855926514,3.65182900428772,8.898327337192313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.6787109375,0.0,1550.5245361328125,1895.4371337890625,0.0,3087.616455078125,0.9047881364822388,1.0,0.0,3.0,1.0,0.0
17835240,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9537037014961244,0.5080111622810364,0.4578554332256317,298.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6824929714202881,0.185963749885559,0.1789867430925369,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8730511665344238,0.3970395624637604,0.2792081236839294,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8362846374511719,0.3473338782787323,0.3311673402786255,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7417763471603394,0.2395558208227157,1.0905046463012695,284.9051818847656,284.95001220703125,298.8872375488281,294.2667236328125,298.17755126953125,297.78057861328125,284.90740966796875,1.0,0.5351751446723938,0.4860687553882599,0.4860687553882599,1.0,1.0,-2.8066859245300293,1.004562497138977,1.802123427391052,0.3713973462581634,0.853674054145813,0.853674054145813,0.0,136.73622131347656,148.0,56602.37109375,0.0,1912.0489501953125,1.0,279.4578857421875,283.2548522949219,297.28302001953125,300.9656066894531,293.1499938964844,293.1499938964844,279.75,39010.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867664098739624,1.0,0.0,0.0,3.5612552165985107,3.561278820037842,8.462515665996762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.58154296875,0.0,1458.63720703125,1895.4371337890625,0.0,3100.89794921875,0.8882167935371399,1.0,0.0,3.0,1.0,0.0
17835300,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9500011801719666,0.5089104771614075,0.4584105312824249,298.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6805564165115356,0.1866228580474853,0.1796805560588836,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8698669672012329,0.3975792229175567,0.2794875204563141,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8336460590362549,0.3480286598205566,0.3317442238330841,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7391320466995239,0.2396993637084961,1.090968132019043,285.0276184082031,284.95001220703125,298.89581298828125,294.27325439453125,298.17974853515625,297.77984619140625,285.0304260253906,1.0,0.5369401574134827,0.4854371547698974,0.4854371547698974,1.0,1.0,-2.8097684383392334,1.0046340227127075,1.805134534835816,0.3706357777118683,0.940491497516632,0.940491497516632,0.0,138.890380859375,148.0,55943.80859375,0.0,1927.255859375,1.0,279.6993713378906,283.3880310058594,297.2366638183594,300.7705383300781,293.1499938964844,293.1499938964844,279.75,33870.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611001372337341,1.0,0.0,0.0,3.6183695793151855,3.6183929443359375,8.736131462683261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.748046875,0.0,1482.46630859375,1895.4371337890625,0.0,3039.3232421875,0.898444414138794,1.0,0.0,3.0,1.0,0.0
17835360,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9476907849311828,0.5099567174911499,0.4594124555587768,298.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6793672442436218,0.1872924417257309,0.1803703606128692,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8678454160690308,0.398262619972229,0.279994249343872,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8320057988166809,0.3488418161869049,0.3325521051883697,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7374044060707092,0.2399682849645614,1.0923078060150146,285.018310546875,284.95001220703125,298.9042358398437,294.28009033203125,298.1822204589844,297.779296875,285.0166931152344,1.0,0.5387089848518372,0.4850175380706787,0.4850175380706787,1.0,1.0,-2.8149898052215576,1.0059510469436646,1.809038758277893,0.3706696033477783,0.9596872925758362,0.9596872925758362,0.0,140.62049865722656,151.0,56163.66796875,0.0,1943.86767578125,1.0,279.7419128417969,283.3751525878906,297.25555419921875,300.8390197753906,293.1499938964844,293.1499938964844,279.45001220703125,32881.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589524626731873,1.0,0.0,0.0,3.696762800216675,3.696786880493164,9.118774642047356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.8525390625,0.0,1562.1837158203125,1895.4371337890625,0.0,3019.180908203125,0.9135867953300476,1.0,0.0,3.0,1.0,0.0
17835420,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.945000171661377,0.5102916955947876,0.4601371586322784,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.678080677986145,0.1879476755857467,0.1810621917247772,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8656068444252014,0.3985218703746795,0.280395895242691,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8301868438720703,0.3493402004241943,0.3332618772983551,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7355506420135498,0.2400235831737518,1.0934512615203855,284.8796081542969,284.95001220703125,298.9125671386719,294.2871398925781,298.1872253417969,297.78277587890625,284.8753356933594,1.0,0.5404031872749329,0.4845978915691376,0.4845978915691376,1.0,1.0,-2.819407224655152,1.0069541931152344,1.812453031539917,0.370647519826889,0.8680775165557861,0.8680775165557861,0.0,142.4273681640625,151.0,57101.5390625,0.0,1959.6121826171875,1.0,279.4973449707031,283.2183837890625,297.3208923339844,301.0709533691406,293.1499938964844,293.1499938964844,279.45001220703125,37102.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655072450637817,1.0,0.0,0.0,3.675096035003662,3.6751205921173096,9.01219721072266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.34375,0.0,1569.5709228515625,1895.4371337890625,0.0,3080.664306640625,0.9094067811965942,1.0,0.0,3.0,1.0,0.0
17835480,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9412407279014589,0.5103939175605774,0.4603060185909271,298.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6763803958892822,0.1885928809642791,0.1817520707845688,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8626066446304321,0.3985879719257355,0.2805185914039612,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8277109861373901,0.3496820628643036,0.3336868584156036,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7331070899963379,0.2399348616600036,1.093578577041626,284.9019470214844,284.95001220703125,298.9207458496094,294.2944641113281,298.18975830078125,297.7826538085937,284.9041442871094,1.0,0.5419231653213501,0.4841782450675964,0.4841782450675964,1.0,1.0,-2.821252584457397,1.0069072246551514,1.814345359802246,0.3701200783252716,0.8613724112510681,0.8613724112510681,0.0,144.48599243164062,154.0,56907.1875,0.0,1972.4776611328125,1.0,279.4577331542969,283.2445678710937,297.3170471191406,301.0189208984375,293.1499938964844,293.1499938964844,279.75,38648.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867537260055542,1.0,0.0,0.0,3.5898356437683105,3.5898597240448,8.59889098592248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.83056640625,0.0,1486.7471923828125,1895.4371337890625,0.0,3099.707763671875,0.8941202163696289,1.0,0.0,3.0,1.0,0.0
17835540,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9382957220077516,0.5111796259880066,0.4607364535331726,298.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6750963926315308,0.1892545670270919,0.1824347972869873,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8602362871170044,0.3990708887577057,0.2807413041591644,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8257645964622498,0.3503323793411255,0.3342018723487854,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7311201691627502,0.2400675415992736,1.093925952911377,285.0260925292969,284.95001220703125,298.9288330078125,294.302001953125,298.1922912597656,297.7824401855469,285.02911376953125,1.0,0.5433949828147888,0.4837586283683777,0.4837586283683777,1.0,1.0,-2.82388973236084,1.007189154624939,1.816700458526612,0.3696596026420593,0.9485244154930116,0.9485244154930116,0.0,146.27993774414062,154.0,56234.76953125,0.0,1985.3675537109373,1.0,279.7000427246094,283.3802185058594,297.2697448730469,300.82244873046875,293.1499938964844,293.1499938964844,279.75,33813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613085746765137,1.0,0.0,0.0,3.6452369689941406,3.6452603340148926,8.8663483666096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4990234375,0.0,1511.53759765625,1895.4371337890625,0.0,3041.2783203125,0.9043564200401306,1.0,0.0,3.0,1.0,0.0
17835600,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.936585009098053,0.5121434330940247,0.4616428315639496,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6743872165679932,0.18992680311203,0.1831164211034774,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.85881108045578,0.3997208476066589,0.2812095582485199,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.824630081653595,0.3511167764663696,0.3349654376506805,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7298633456230164,0.2403195798397064,1.0951519012451172,285.0182800292969,284.95001220703125,298.93682861328125,294.3097839355469,298.195556640625,297.7834777832031,285.01666259765625,1.0,0.5449299812316895,0.4833389818668365,0.4833389818668365,1.0,1.0,-2.8287501335144043,1.008371114730835,1.820379018783569,0.3696371614933014,0.9685711860656738,0.9685711860656738,0.0,147.72654724121094,157.0,56457.01953125,0.0,2000.2061767578125,1.0,279.7421264648437,283.3685302734375,297.2879333496094,300.890380859375,293.1499938964844,293.1499938964844,279.45001220703125,32862.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593417406082153,1.0,0.0,0.0,3.723077058792114,3.723101377487183,9.24905521060282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.7548828125,0.0,1592.0533447265625,1895.4371337890625,0.0,3022.831298828125,0.919497013092041,1.0,0.0,3.0,1.0,0.0
17835660,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9343908429145812,0.5123898386955261,0.4622854888439178,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6735026836395264,0.190584048628807,0.1838021576404571,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8570865392684937,0.3999493718147278,0.2815836071968078,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8232341408729553,0.3515865802764892,0.3356407880783081,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7284000515937805,0.2403647452592849,1.096187710762024,284.8776550292969,284.95001220703125,298.9447326660156,294.3177795410156,298.19610595703125,297.7804260253906,284.873046875,1.0,0.5464363098144531,0.482879102230072,0.482879102230072,1.0,1.0,-2.832857608795166,1.0091612339019775,1.823696494102478,0.3694761097431183,0.8753913044929504,0.8753913044929504,0.0,149.31260681152344,157.0,57418.40625,0.0,2014.53564453125,1.0,279.4967346191406,283.209716796875,297.3529663085937,301.1230163574219,293.1499938964844,293.1499938964844,279.45001220703125,36972.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865976870059967,1.0,0.0,0.0,3.7039849758148193,3.704009532928467,9.154438203040628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.328125,0.0,1601.4500732421875,1895.4371337890625,0.0,3085.06982421875,0.9158309102058412,1.0,0.0,3.0,1.0,0.0
17835720,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9310721755027772,0.512383222579956,0.4623585641384125,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6721750497817993,0.1912309676408767,0.1844870001077652,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8545752167701721,0.3999774754047394,0.2816770374774933,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8211393356323242,0.3518942296504974,0.3360288441181183,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7263281345367432,0.2402843236923217,1.0962878465652466,284.89801025390625,284.95001220703125,298.9525451660156,294.3259582519531,298.1957397460937,297.7759704589844,284.900390625,1.0,0.5478060841560364,0.4824192225933075,0.4824192225933075,1.0,1.0,-2.8344693183898926,1.0089293718338013,1.8255400657653809,0.3688250780105591,0.8661742210388184,0.8661742210388184,0.0,151.19383239746094,160.0,57218.68359375,0.0,2026.256103515625,1.0,279.45751953125,283.2351989746094,297.3492736816406,301.07086181640625,293.1499938964844,293.1499938964844,279.75,38689.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680413365364075,1.0,0.0,0.0,3.617866516113281,3.6178905963897705,8.73370197496115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.25390625,0.0,1517.654541015625,1895.4371337890625,0.0,3104.436767578125,0.9003328680992126,1.0,0.0,3.0,1.0,0.0
17835780,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.928484320640564,0.5130831003189087,0.4626953303813934,298.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.6711831092834473,0.1918951719999313,0.1851663142442703,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8525851368904114,0.4004357755184173,0.281873345375061,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8194839358329773,0.3525216281414032,0.3365108966827392,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7246320843696594,0.24042409658432,1.096642017364502,285.0249328613281,284.95001220703125,298.96026611328125,294.3343200683594,298.1980285644531,297.77569580078125,285.0281066894531,1.0,0.5491575598716736,0.4819593727588653,0.4819593727588653,1.0,1.0,-2.8369266986846924,1.0090465545654297,1.8278800249099727,0.3682537376880646,0.9543511867523192,0.9543511867523192,0.0,152.846435546875,160.0,56529.51953125,0.0,2038.2730712890625,1.0,279.70068359375,283.3739318847656,297.30224609375,300.8733825683594,293.1499938964844,293.1499938964844,279.75,33907.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618008494377136,1.0,0.0,0.0,3.670954465866089,3.670978307723999,8.991896152110712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.75,0.0,1540.859130859375,1895.4371337890625,0.0,3045.895751953125,0.9101715683937072,1.0,0.0,3.0,1.0,0.0
17835840,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.927057445049286,0.5139800906181335,0.4635316133499145,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6706913113594055,0.1925704181194305,0.1858461648225784,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8514411449432373,0.4010720551013946,0.2823255658149719,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8185701966285706,0.3532918393611908,0.337253212928772,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7235915660858154,0.2406821548938751,1.0978769063949585,285.0188293457031,284.95001220703125,298.9678955078125,294.34283447265625,298.201171875,297.7767639160156,285.0173034667969,1.0,0.5505967140197754,0.4814994931221008,0.4814994931221008,1.0,1.0,-2.8416666984558105,1.0100847482681274,1.8315818309783936,0.3681323826313019,0.9754947423934937,0.9754947423934937,0.0,154.17893981933594,163.0,56748.77734375,0.0,2052.510009765625,1.0,279.7423095703125,283.3639221191406,297.3209533691406,300.9416809082031,293.1499938964844,293.1499938964844,279.45001220703125,32935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598181009292603,1.0,0.0,0.0,3.7471516132354736,3.747176170349121,9.369055646857304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.263671875,0.0,1620.428466796875,1895.4371337890625,0.0,3027.298828125,0.9249866008758544,1.0,0.0,3.0,1.0,0.0
17835900,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.925110638141632,0.5141230225563049,0.4641003012657165,298.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6699996590614319,0.1932302862405777,0.1865313351154327,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8499757051467896,0.4012857377529144,0.2826877534389496,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8173649311065674,0.3537457287311554,0.3379116356372833,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7223138213157654,0.2407323718070984,1.098921537399292,284.87762451171875,284.95001220703125,298.9754943847656,294.3515319824219,298.20172119140625,297.77392578125,284.87286376953125,1.0,0.552024781703949,0.4810396134853363,0.4810396134853363,1.0,1.0,-2.84566068649292,1.0108098983764648,1.834850788116455,0.367926150560379,0.8820562958717346,0.8820562958717346,0.0,155.67898559570312,163.0,57735.53125,0.0,2066.3671875,1.0,279.4962158203125,283.2041320800781,297.3865051269531,301.17596435546875,293.1499938964844,293.1499938964844,279.45001220703125,36900.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664228320121765,1.0,0.0,0.0,3.72979474067688,3.7298195362091056,9.28246095099894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.6015625,0.0,1630.65283203125,1895.4371337890625,0.0,3089.253662109375,0.9216293096542358,1.0,0.0,3.0,1.0,0.0
17835960,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9219962358474731,0.5139377117156982,0.4640439450740814,298.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6688543558120728,0.1938790678977966,0.1872162669897079,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8477214574813843,0.4012951552867889,0.2827677428722381,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.815432608127594,0.3540345728397369,0.3382808864116668,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7204028964042664,0.2406569868326187,1.0990352630615234,284.8963928222656,284.95001220703125,298.9830017089844,294.3603820800781,298.2013244628906,297.7696838378906,284.8988342285156,1.0,0.5533263683319092,0.4805858433246612,0.4805858433246612,1.0,1.0,-2.847095012664795,1.0105053186416626,1.8365895748138428,0.3672445714473724,0.8714085221290588,0.8714085221290588,0.0,157.50369262695312,151.0,57545.99609375,0.0,2077.598388671875,1.0,279.45733642578125,283.2284240722656,297.3836364746094,301.1253662109375,293.1499938964844,293.1499938964844,279.75,38672.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684907555580139,1.0,0.0,0.0,3.6447908878326416,3.64481520652771,8.864179221745871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.4697265625,0.0,1547.3499755859375,1895.4371337890625,0.0,3108.65283203125,0.9062753319740297,1.0,0.0,3.0,1.0,0.0
17836020,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9235326051712036,0.5144590139389038,0.4641256332397461,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6705513596534729,0.1945454180240631,0.1878016293048858,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8489515781402588,0.4017475545406341,0.2828837633132934,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8167835474014282,0.354653924703598,0.3386533558368683,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7213190793991089,0.2408057302236557,1.0989632606506348,285.0246276855469,284.95001220703125,298.990478515625,294.3693542480469,298.2036437988281,297.7696533203125,285.0278625488281,1.0,0.552712082862854,0.4801320731639862,0.4801320731639862,1.0,1.0,-2.8483948707580566,1.0101423263549805,1.838252544403076,0.3665604293346405,0.9601964950561525,0.9601964950561525,0.0,156.69412231445312,151.0,56829.640625,0.0,2075.825439453125,1.0,279.7012939453125,283.3690795898437,297.3373413085937,300.9276123046875,293.1499938964844,293.1499938964844,279.75,33984.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622583746910095,1.0,0.0,0.0,3.695785999298096,3.695810079574585,9.113956593864714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.4990234375,0.0,1569.4405517578125,1895.4371337890625,0.0,3050.1875,0.9157673716545104,1.0,0.0,3.0,1.0,0.0
17836080,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9285703897476196,0.5152267813682556,0.464684247970581,298.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6742435097694397,0.1952241063117981,0.1883350759744644,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8527918457984924,0.402398943901062,0.2832294702529907,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8205249309539795,0.3554340898990631,0.3392479419708252,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7243176698684692,0.2410832792520523,1.0995551347732544,285.0189208984375,284.95001220703125,298.9978942871094,294.3784484863281,298.2070007324219,297.771240234375,285.017333984375,1.0,0.5514823794364929,0.4796783328056335,0.4796783328056335,1.0,1.0,-2.8515474796295166,1.0105185508728027,1.8410289287567136,0.3663003146648407,0.9816054105758668,0.9816054105758668,0.0,154.19944763183594,139.0,57024.6484375,0.0,2068.9248046875,1.0,279.74249267578125,283.3598022460937,297.3563842773437,300.995361328125,293.1499938964844,293.1499938964844,279.45001220703125,33025.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602511286735535,1.0,0.0,0.0,3.769869089126587,3.7698938846588135,9.483002259003116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.7197265625,0.0,1647.6737060546875,1895.4371337890625,0.0,3031.3603515625,0.9301718473434448,1.0,0.0,3.0,1.0,0.0
17836140,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9348227381706238,0.5152747631072998,0.4649786949157715,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6788678169250488,0.1958884298801422,0.1888399720191955,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8576658964157104,0.4026379585266113,0.2834703922271728,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8251610994338989,0.3559069633483886,0.339736670255661,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.728108823299408,0.2411601394414901,1.0998317003250122,284.8759460449219,284.95001220703125,299.0052795410156,294.3876342773437,298.2080993652344,297.7695007324219,284.8709716796875,1.0,0.5496776700019836,0.4792245626449585,0.4792245626449585,1.0,1.0,-2.853723287582397,1.0104857683181765,1.843237400054932,0.3659559786319732,0.8867521286010742,0.8867521286010742,0.0,150.97923278808594,139.0,57999.83984375,0.0,2056.85693359375,1.0,279.4957275390625,283.1984558105469,297.4219665527344,301.22906494140625,293.1499938964844,293.1499938964844,279.45001220703125,36918.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667668104171753,1.0,0.0,0.0,3.752379179000856,3.75240421295166,9.39521441978286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.4033203125,0.0,1657.14794921875,1895.4371337890625,0.0,3092.480224609375,0.9267334342002868,1.0,0.0,3.0,1.0,0.0
17836200,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9412248134613036,0.5150219202041626,0.4646503031253814,298.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6839550137519836,0.1965429633855819,0.1893196552991867,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8628435730934143,0.4026746451854706,0.2834134995937347,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8300421237945557,0.3562175333499908,0.339914858341217,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7321082949638367,0.2411163300275802,1.0990781784057615,284.89288330078125,284.95001220703125,299.0126037597656,294.3969421386719,298.2084655761719,297.7666015625,284.89532470703125,1.0,0.5473167896270752,0.4787707924842834,0.4787707924842834,1.0,1.0,-2.8531479835510254,1.009342074394226,1.843805789947509,0.3650609850883484,0.8739496469497681,0.8739496469497681,0.0,147.41592407226562,127.0,57774.51953125,0.0,2038.5731201171875,1.0,279.4571838378906,283.221923828125,297.419189453125,301.1766662597656,293.1499938964844,293.1499938964844,279.75,38791.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868712306022644,1.0,0.0,0.0,3.6652815341949454,3.6653060913085938,8.964125868260453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.39453125,0.0,1571.2095947265625,1895.4371337890625,0.0,3110.731201171875,0.9108816385269164,1.0,0.0,3.0,1.0,0.0
17836260,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9494239687919616,0.5155074000358582,0.4645574390888214,298.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6902451515197754,0.1972167938947677,0.1897756904363632,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8696091771125793,0.4031640887260437,0.2834515571594238,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.836288571357727,0.3568683862686157,0.3401766419410705,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7372826337814331,0.2413075715303421,1.0985286235809326,285.022705078125,284.95001220703125,299.0199279785156,294.4063415527344,298.2113952636719,297.7676696777344,285.0260314941406,1.0,0.5446189045906067,0.4783592820167541,0.4783592820167541,1.0,1.0,-2.853279590606689,1.008569359779358,1.844710111618042,0.3642962574958801,0.9628549814224244,0.9628549814224244,0.0,143.1306915283203,127.0,57021.9609375,0.0,2017.947021484375,1.0,279.70172119140625,283.3647766113281,297.3729858398437,300.9762268066406,293.1499938964844,293.1499938964844,279.75,34131.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623255491256714,1.0,0.0,0.0,3.7129018306732178,3.712925910949707,9.198567454404838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.7109375,0.0,1590.058837890625,1895.4371337890625,0.0,3050.817626953125,0.9197128415107728,1.0,0.0,3.0,1.0,0.0
17836320,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9597546458244324,0.5162506103515625,0.4649974107742309,298.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.6980128288269043,0.1979035884141922,0.1902187764644622,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.878516674041748,0.4038542509078979,0.2837518751621246,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8444147109985352,0.3576821088790893,0.3407047092914581,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7440925240516663,0.2416317164897918,1.098857879638672,285.0179748535156,284.95001220703125,299.0272216796875,294.4158020019531,298.2153015136719,297.7701721191406,285.0164489746094,1.0,0.5417733192443848,0.4779477417469024,0.4779477417469024,1.0,1.0,-2.8557302951812744,1.0087344646453855,1.8469957113265991,0.3639919757843017,0.9844570159912108,0.9844570159912108,0.0,138.1332244873047,115.0,57199.3125,0.0,1997.6312255859373,1.0,279.7426147460937,283.3566589355469,297.392333984375,301.0429992675781,293.1499938964844,293.1499938964844,279.45001220703125,33147.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601765036582947,1.0,0.0,0.0,3.7847342491149902,3.784759044647217,9.55793439061381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.275390625,0.0,1666.166259765625,1895.4371337890625,0.0,3030.660400390625,0.9336147308349608,1.0,0.0,3.0,1.0,0.0
17836380,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9701555371284484,0.5162721276283264,0.4651991426944732,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.706403911113739,0.198575809597969,0.190657153725624,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8882400989532471,0.4041257798671722,0.2839631140232086,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8533624410629272,0.3581830561161041,0.34114870429039,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7516226172447205,0.2417529672384262,1.0989881753921509,284.8750305175781,284.95001220703125,299.03448486328125,294.42529296875,298.2170715332031,297.7694702148437,284.8700561523437,1.0,0.5387373566627502,0.4775362014770508,0.4775362014770508,1.0,1.0,-2.8574490547180176,1.0085926055908203,1.8488564491271973,0.3636383414268493,0.8893288969993591,0.8893288969993591,0.0,133.01914978027344,115.0,58171.1171875,0.0,1975.517333984375,1.0,279.49542236328125,283.1952819824219,297.458251953125,301.27655029296875,293.1499938964844,293.1499938964844,279.45001220703125,36978.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665570616722107,1.0,0.0,0.0,3.766393423080444,3.766418695449829,9.465524044571794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.5341796875,0.0,1674.1131591796875,1895.4371337890625,0.0,3090.512451171875,0.9299415349960328,1.0,0.0,3.0,1.0,0.0
17836440,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.979649543762207,0.5159879922866821,0.4647922217845917,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7147278189659119,0.1992377936840057,0.1910882741212844,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8979999423027039,0.4041867852210998,0.283884733915329,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8625165224075317,0.3585146963596344,0.3412941396236419,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7593227028846741,0.2417473793029785,1.098155498504639,284.89178466796875,284.95001220703125,299.041748046875,294.43487548828125,298.2180480957031,297.7676086425781,284.8942565917969,1.0,0.5354321599006653,0.4771246612071991,0.4771246612071991,1.0,1.0,-2.856560468673706,1.0073976516723633,1.8491628170013428,0.362793892621994,0.8760349750518799,0.8760349750518799,0.0,128.0330047607422,103.0,57938.9921875,0.0,1949.788818359375,1.0,279.45709228515625,283.2186889648437,297.4559631347656,301.2240600585937,293.1499938964844,293.1499938964844,279.75,38846.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683979511260986,1.0,0.0,0.0,3.678688287734986,3.678713083267212,9.02982321804302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.939453125,0.0,1586.7882080078125,1895.4371337890625,0.0,3107.7822265625,0.9139004349708556,1.0,0.0,3.0,1.0,0.0
17836500,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.989902675151825,0.5164406299591064,0.4646305739879608,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7237213253974915,0.1999188810586929,0.1915091276168823,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9098418354988098,0.4046973884105682,0.2839072644710541,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8735107779502869,0.3591843545436859,0.3415322601795196,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7686124444007874,0.2419728189706802,1.0975673198699951,285.0226135253906,284.95001220703125,299.04901123046875,294.4444580078125,298.22137451171875,297.7693176269531,285.0260314941406,1.0,0.5320066213607788,0.4767131209373474,0.4767131209373474,1.0,1.0,-2.856473207473755,1.006533145904541,1.8499400615692136,0.3620164692401886,0.9654371738433838,0.9654371738433838,0.0,122.67503356933594,103.0,57172.7265625,0.0,1923.556884765625,1.0,279.7020263671875,283.3627624511719,297.4102783203125,301.023193359375,293.1499938964844,293.1499938964844,279.75,34196.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619425296783447,1.0,0.0,0.0,3.7249720096588135,3.724996566772461,9.258472459805488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.818359375,0.0,1604.4163818359375,1895.4371337890625,0.0,3047.224609375,0.922464907169342,1.0,0.0,3.0,1.0,0.0
17836560,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.5171695947647095,0.4635475873947143,298.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7336875796318054,0.2006122767925262,0.191938892006874,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9249582290649414,0.4054030776023865,0.2842068672180176,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.886558473110199,0.3600113689899444,0.3420572280883789,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7797144651412964,0.242325484752655,1.097949504852295,285.0184936523437,284.95001220703125,299.0563049316406,294.4540710449219,298.2256774902344,297.7724914550781,285.0166931152344,1.0,0.528529942035675,0.4763246774673462,0.4763246774673462,1.0,1.0,-2.857335567474365,1.0060722827911377,1.851263165473938,0.3616602122783661,0.9875405430793762,0.9875405430793762,0.0,117.12102508544922,91.0,57331.08984375,0.0,1897.7529296875,1.0,279.74273681640625,283.3549499511719,297.4300231933594,301.090087890625,293.1499938964844,293.1499938964844,279.45001220703125,33195.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597484230995178,1.0,0.0,0.0,3.7958505153656006,3.7958755493164062,9.61416390055092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.853515625,0.0,1679.750732421875,1895.4371337890625,0.0,3026.645263671875,0.9361640214920044,1.0,0.0,3.0,1.0,0.0
17836620,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.5185115933418274,0.4516651630401611,298.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7404509782791138,0.2012845575809478,0.1924545764923095,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9350118041038512,0.4056133329868316,0.2844613194465637,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8952246904373169,0.3604545891284942,0.3425590097904205,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7870320677757263,0.2424095571041107,1.098426342010498,284.8618469238281,284.95001220703125,299.0635681152344,294.46368408203125,298.2312927246094,297.7782592773437,284.8547058105469,1.0,0.5242732167243958,0.4759362339973449,0.4759362339973449,1.0,1.0,-2.843942642211914,1.0000052452087402,1.843937516212464,0.357375293970108,0.881676435470581,0.881676435470581,0.0,113.22003936767578,91.0,58058.47265625,0.0,1858.337158203125,1.0,279.4952087402344,283.1824645996094,297.4952087402344,301.31640625,293.1499938964844,293.1499938964844,279.45001220703125,37371.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659675121307373,1.0,0.0,0.0,3.771212577819824,3.771238088607788,9.489762078374042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1005859375,0.0,1682.8536376953125,1895.4371337890625,0.0,3084.982177734375,0.9309962391853333,1.0,0.0,3.0,1.0,0.0
17836680,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.5210922360420227,0.4385266304016113,298.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7479744553565979,0.2019458562135696,0.1929450184106826,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9455050826072692,0.4055955708026886,0.2843758761882782,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9045009016990662,0.3607170283794403,0.3427022397518158,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7948594093322754,0.2423558384180069,1.0976835489273071,284.8758850097656,284.95001220703125,299.0708923339844,294.4732971191406,298.23785400390625,297.7853698730469,284.8778381347656,1.0,0.5195503830909729,0.4755477905273437,0.4755477905273437,1.0,1.0,-2.8289709091186523,0.9930281043052672,1.8359428644180296,0.355477899312973,0.8614147901535034,0.8614147901535034,0.0,109.27932739257812,79.0,57459.21875,0.0,1815.1480712890625,1.0,279.45709228515625,283.2088928222656,297.4887084960937,301.2403259277344,293.1499938964844,293.1499938964844,279.75,39830.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670402765274048,1.0,0.0,0.0,3.657942771911621,3.657967567443848,8.928265060603735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.060546875,0.0,1570.748291015625,1895.4371337890625,0.0,3095.0458984375,0.9099308848381042,1.0,0.0,3.0,1.0,0.0
17836740,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.5257400274276733,0.4242479205131531,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7566125988960266,0.2026242762804031,0.1934326440095901,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9570491313934326,0.4060133099555969,0.2843911051750183,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9158384203910828,0.3613036274909973,0.3429383337497711,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8037943243980408,0.24250228703022,1.0971331596374512,284.99774169921875,284.95001220703125,299.0782165527344,294.48291015625,298.2518310546875,297.803955078125,284.9997863769531,1.0,0.5144520998001099,0.4751593470573425,0.4751593470573425,1.0,1.0,-2.812037944793701,0.9854118824005128,1.8266260623931885,0.3517812192440033,0.9382296204566956,0.9382296204566956,0.0,105.00745391845705,79.0,56326.23046875,0.0,1768.4696044921875,1.0,279.7012634277344,283.3468322753906,297.4383850097656,301.0142517089844,293.1499938964844,293.1499938964844,279.75,35090.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593218922615051,1.0,0.0,0.0,3.686652183532715,3.686676502227783,9.06896275409963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0517578125,0.0,1567.4539794921875,1895.4371337890625,0.0,3022.645263671875,0.9145427942276,1.0,0.0,3.0,1.0,0.0
17836800,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.5316788554191589,0.4081612527370453,298.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7669767737388611,0.2033128589391708,0.1939242780208587,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.970047891139984,0.406586229801178,0.2846616804599762,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9301878809928894,0.3620167076587677,0.3434366285800934,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8142694234848022,0.2428325861692428,1.097529053688049,284.9777526855469,284.95001220703125,299.0855712890625,294.4924621582031,298.24676513671875,297.7938232421875,284.9750366210937,1.0,0.5090557336807251,0.4747709035873413,0.4747709035873413,1.0,1.0,-2.794696569442749,0.9776338934898376,1.817062735557556,0.348011165857315,0.9387416243553162,0.9387416243553162,0.0,100.40663146972656,97.0,56023.47265625,0.0,1720.1328125,1.0,279.742431640625,283.3306884765625,297.4537353515625,301.05047607421875,293.1499938964844,293.1499938964844,279.45001220703125,34498.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554418087005615,1.0,0.0,0.0,3.733692407608032,3.73371696472168,9.301872410105716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.09765625,0.0,1616.79736328125,1895.4371337890625,0.0,2986.263916015625,0.9228090047836304,1.0,0.0,3.0,1.0,0.0
