time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.5371658802032471,0.4014857411384582,298.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7720131278038025,0.2039917856454849,0.1945080012083053,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.975406289100647,0.4067724049091339,0.284900039434433,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9366832971572876,0.3624509572982788,0.3439355790615082,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8188351988792419,0.2431427091360092,1.0987732410430908,284.8466186523437,284.95001220703125,299.0929870605469,294.50201416015625,298.24615478515625,297.7890319824219,284.8453369140625,1.0,0.5078482627868652,0.4747161269187927,0.4747161269187927,1.0,1.0,-2.789722442626953,0.9755045771598816,1.8142179250717163,0.3466983735561371,0.8385422825813293,0.8385422825813293,0.0,98.60831451416016,97.0,56518.13671875,0.0,1704.1153564453125,1.0,279.4971008300781,283.1927490234375,297.5152893066406,301.2448425292969,293.1499938964844,293.1499938964844,279.45001220703125,39836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596300482749939,1.0,0.0,0.0,3.656578779220581,3.656603336334229,8.921608127820946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.9130859375,0.0,1569.2559814453125,1895.4371337890625,0.0,3025.535400390625,0.90683114528656,1.0,0.0,3.0,1.0,0.0
17836920,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.5412532091140747,0.401550829410553,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7728250026702881,0.2046708017587661,0.1951465159654617,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9754205942153932,0.4068987667560577,0.2849597036838531,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9369787573814392,0.3628398776054382,0.3442727923393249,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8190845251083374,0.2434516102075576,1.1000159978866575,284.8974304199219,284.95001220703125,299.1004333496094,294.511474609375,298.2508239746094,297.7921142578125,284.90045166015625,1.0,0.5085403919219971,0.4746613502502441,0.4746613502502441,1.0,1.0,-2.7925257682800293,0.976531147956848,1.815994501113892,0.3470502495765686,0.8455224633216858,0.8455224633216858,0.0,98.72400665283205,115.0,56283.84375,0.0,1708.880859375,1.0,279.45782470703125,283.2450866699219,297.51171875,301.1748962402344,293.1499938964844,293.1499938964844,279.75,39918.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859251081943512,1.0,0.0,0.0,3.549347162246704,3.5493710041046143,8.40601671825425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.826171875,0.0,1452.553466796875,1895.4371337890625,0.0,3021.98095703125,0.8865784406661987,1.0,0.0,3.0,1.0,0.0
17836980,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9990000128746032,0.5444191098213196,0.4058755934238434,298.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7709562182426453,0.205371618270874,0.1958369016647339,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9724165797233582,0.4074754416942596,0.2852199673652649,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9336853623390198,0.3635747134685516,0.3448267877101898,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8167936205863953,0.243982121348381,1.1020374298095703,285.0292358398437,284.95001220703125,299.10791015625,294.5208740234375,298.2556457519531,297.79522705078125,285.03289794921875,1.0,0.5109310150146484,0.4746065735816955,0.4746065735816955,1.0,1.0,-2.801948070526123,0.98022723197937,1.821720838546753,0.3485806584358215,0.9375077486038208,0.9375077486038208,0.0,100.1016845703125,115.0,55781.20703125,0.0,1729.66748046875,1.0,279.6990661621094,283.3856201171875,297.4724426269531,300.9893493652344,293.1499938964844,293.1499938964844,279.75,34036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516780138015747,1.0,0.0,0.0,3.609025716781616,3.609049081802368,8.691070547683921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1474609375,0.0,1473.532470703125,1895.4371337890625,0.0,2950.98974609375,0.8966582417488098,1.0,0.0,3.0,1.0,0.0
17837040,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.5463445782661438,0.4135785400867462,298.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7670813202857971,0.206083208322525,0.1965784281492233,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9670796990394592,0.4082046151161194,0.2857644557952881,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9277819395065308,0.3644367158412933,0.3456893563270569,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8126024007797241,0.2445787489414215,1.1050407886505127,285.0303039550781,284.95001220703125,299.115478515625,294.5302124023437,298.2594299316406,297.7965087890625,285.0297546386719,1.0,0.5147924423217773,0.474551796913147,0.474551796913147,1.0,1.0,-2.817387342453003,0.9863443374633788,1.831043004989624,0.3512081801891327,0.965831696987152,0.965831696987152,0.0,102.5395050048828,133.0,56224.16796875,0.0,1764.8690185546875,1.0,279.7418212890625,283.3800964355469,297.5006408691406,301.0775451660156,293.1499938964844,293.1499938964844,279.45001220703125,32652.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493612408638,1.0,0.0,0.0,3.694612979888916,3.694636821746826,9.108171639127248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.361328125,0.0,1558.0220947265625,1895.4371337890625,0.0,2929.288330078125,0.913060426712036,1.0,0.0,3.0,1.0,0.0
17837100,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.5463141798973083,0.4249684810638428,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7611865401268005,0.2067775130271911,0.1973542124032974,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9586585164070128,0.4085067808628082,0.2862306237220764,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9188643097877502,0.3649738132953644,0.3464865386486053,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8059669137001038,0.244889348745346,1.1077104806900024,284.90106201171875,284.95001220703125,299.12310791015625,294.5394287109375,298.26177978515625,297.7953491210937,284.897216796875,1.0,0.5198496580123901,0.4744970500469208,0.4744970500469208,1.0,1.0,-2.8367302417755127,0.9940258860588074,1.8427042961120603,0.3545674979686737,0.8862795233726501,0.8862795233726501,0.0,106.08758544921876,133.0,57505.85546875,0.0,1811.8636474609373,1.0,279.4971923828125,283.2271423339844,297.5751037597656,301.33673095703125,293.1499938964844,293.1499938964844,279.45001220703125,36127.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564570546150208,1.0,0.0,0.0,3.69294023513794,3.692964553833008,9.0999259327873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.9912109375,0.0,1582.4332275390625,1895.4371337890625,0.0,2995.781982421875,0.9130884408950806,1.0,0.0,3.0,1.0,0.0
17837160,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.5445760488510132,0.4399193525314331,298.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7536252737045288,0.2074575424194336,0.1981499642133712,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9469276070594788,0.4085883796215057,0.286426305770874,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9075104594230652,0.3653258979320526,0.3470050990581512,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7968230247497559,0.2449545264244079,1.109114408493042,284.92401123046875,284.95001220703125,299.1307983398437,294.5485534667969,298.2628479003906,297.792724609375,284.92681884765625,1.0,0.5258347392082214,0.4739749431610107,0.4739749431610107,1.0,1.0,-2.858196973800659,1.0016722679138184,1.8565245866775515,0.3574179708957672,0.8871350884437561,0.8871350884437561,0.0,110.72208404541016,151.0,57748.57421875,0.0,1868.1212158203125,1.0,279.45758056640625,283.2473449707031,297.5800476074219,301.319580078125,293.1499938964844,293.1499938964844,279.75,37251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597318530082703,1.0,0.0,0.0,3.6402218341827393,3.640246152877808,8.841969361128577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.5419921875,0.0,1531.659423828125,1895.4371337890625,0.0,3026.48974609375,0.904360830783844,1.0,0.0,3.0,1.0,0.0
17837220,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.5420495271682739,0.4568757712841034,298.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7455496191978455,0.2081502676010131,0.1989725828170776,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9337399005889891,0.4090786278247833,0.2867337763309479,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8962175250053406,0.3659779727458954,0.3476307094097137,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7868564128875732,0.2451128512620926,1.1103756427764893,285.0596618652344,284.95001220703125,299.1385803222656,294.5575561523437,298.2654724121094,297.7924194335937,285.064453125,1.0,0.5325946807861328,0.4734528660774231,0.4734528660774231,1.0,1.0,-2.88219690322876,1.010258436203003,1.8719384670257568,0.3606072068214416,0.9909311532974244,0.9909311532974244,0.0,116.13136291503906,151.0,57448.59765625,0.0,1933.0787353515625,1.0,279.7015686035156,283.38922119140625,297.5397644042969,301.1539611816406,293.1499938964844,293.1499938964844,279.75,32789.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552379012107849,1.0,0.0,0.0,3.714524030685425,3.714548110961914,9.206607387568512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.1962890625,0.0,1581.7027587890625,1895.4371337890625,0.0,2984.352294921875,0.9190518856048584,1.0,0.0,3.0,1.0,0.0
17837280,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9990000128746032,0.5385730862617493,0.4749333560466766,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7375419735908508,0.2088498175144195,0.199826642870903,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9205009937286376,0.4097679853439331,0.2873228788375854,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8851819038391113,0.3667823672294616,0.3485475778579712,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7769437432289124,0.2452867925167083,1.1121779680252075,285.0755920410156,284.95001220703125,299.1464538574219,294.5664367675781,298.2745666503906,297.8017883300781,285.0767822265625,1.0,0.5400144457817078,0.4729307889938354,0.4729307889938354,1.0,1.0,-2.908899545669556,1.0199034214019775,1.888996124267578,0.3642565310001373,1.0,1.0,0.0,122.13182830810548,154.0,58028.42578125,0.0,2006.454833984375,1.0,279.7426452636719,283.395263671875,297.56231689453125,301.2498474121094,293.1499938964844,293.1499938964844,279.45001220703125,32481.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552321791648865,1.0,0.0,0.0,3.795865774154663,3.7958905696868896,9.614241207600571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.0576171875,0.0,1674.20751953125,1895.4371337890625,0.0,2984.298583984375,0.9354835152626038,1.0,0.0,3.0,1.0,0.0
17837340,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.993951976299286,0.5337714552879333,0.4826573431491852,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7292279005050659,0.2095257937908172,0.2007034122943878,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.907000720500946,0.4100238084793091,0.2878549993038177,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8736353516578674,0.3672406673431396,0.3494083285331726,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7665685415267944,0.2451834678649902,1.113505721092224,284.939697265625,284.95001220703125,299.1544189453125,294.5751647949219,298.2636413574219,297.7813415527344,284.930419921875,1.0,0.5453669428825378,0.4724086821079254,0.4724086821079254,1.0,1.0,-2.922652244567871,1.0242698192596436,1.898382306098938,0.3662636280059814,0.9572551250457764,0.9572551250457764,0.0,128.42103576660156,154.0,59548.19140625,0.0,2060.583984375,1.0,279.4948425292969,283.2266540527344,297.62945556640625,301.51922607421875,293.1499938964844,293.1499938964844,279.45001220703125,34059.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638337850570679,1.0,0.0,0.0,3.830966234207153,3.830991744995117,9.792868240765529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.0498046875,0.0,1728.7347412109375,1895.4371337890625,0.0,3064.965576171875,0.9435946345329284,1.0,0.0,3.0,1.0,0.0
17837400,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.979182779788971,0.5299211144447327,0.47892627120018,298.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.719799280166626,0.2101747691631317,0.2016038745641708,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8927607536315918,0.409832090139389,0.2880355715751648,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8606181144714355,0.3673276007175445,0.3498927354812622,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.754996657371521,0.2448535114526748,1.113697528839111,284.9078063964844,284.95001220703125,299.1624755859375,294.583740234375,298.2590026855469,297.77056884765625,284.90869140625,1.0,0.5492154955863953,0.4718866050243377,0.4718866050243377,1.0,1.0,-2.9201529026031494,1.022163152694702,1.8979898691177368,0.3649902045726776,0.9238649606704712,0.9238649606704712,0.0,135.38990783691406,157.0,59535.25,0.0,2091.1884765625,1.0,279.4566650390625,283.20526123046875,297.6288146972656,301.4961853027344,293.1499938964844,293.1499938964844,279.1499938964844,36600.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682570457458496,1.0,0.0,0.0,3.795558452606201,3.795583963394165,9.612683697923783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.16015625,0.0,1705.892822265625,1895.4371337890625,0.0,3106.460205078125,0.937996745109558,1.0,0.0,3.0,1.0,0.0
17837460,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9670290350914,0.527278482913971,0.4763347506523132,298.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.712867259979248,0.2108140736818313,0.2024351358413696,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8824369311332703,0.40951868891716,0.2880533039569855,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8513311147689819,0.3673042058944702,0.350174993276596,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7466928958892822,0.2444595843553543,1.1132338047027588,284.8079833984375,284.95001220703125,299.1706237792969,294.5921325683594,298.2577209472656,297.765380859375,284.81011962890625,1.0,0.5522672533988953,0.471118301153183,0.471118301153183,1.0,1.0,-2.917884826660156,1.0197153091430664,1.8981695175170896,0.362819641828537,0.826324999332428,0.826324999332428,0.0,140.90228271484375,157.0,60008.45703125,0.0,2114.7646484375,1.0,279.19830322265625,283.09503173828125,297.6493530273437,301.6296691894531,293.1499938964844,293.1499938964844,279.1499938964844,42054.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747702240943909,1.0,0.0,0.0,3.677015781402588,3.6770410537719727,9.02161502835952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.658203125,0.0,1609.0706787109375,1895.4371337890625,0.0,3167.55224609375,0.9129251837730408,1.0,0.0,3.0,1.0,0.0
17837520,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9570900797843932,0.5256713032722473,0.4745364785194397,298.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7074235081672668,0.2114571779966354,0.203218787908554,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8745360970497131,0.4093644618988037,0.2879806160926819,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8443316221237183,0.3673894107341766,0.3503387868404388,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7403683662414551,0.2441394627094268,1.1123425960540771,284.8768615722656,284.95001220703125,299.17889404296875,294.6003723144531,298.2579650878906,297.7625732421875,284.8795166015625,1.0,0.5547045469284058,0.4703499972820282,0.4703499972820282,1.0,1.0,-2.915700435638428,1.0172491073608398,1.898451328277588,0.3607922792434692,0.8370082378387451,0.8370082378387451,0.0,145.40811157226562,160.0,59634.359375,0.0,2133.47509765625,1.0,279.1579895019531,283.1615905761719,297.61962890625,301.5134582519531,293.1499938964844,293.1499938964844,279.45001220703125,41023.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749030232429504,1.0,0.0,0.0,3.557286262512207,3.5573103427886963,8.443663546131575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.4453125,0.0,1469.07763671875,1895.4371337890625,0.0,3168.797607421875,0.8892359137535095,1.0,0.0,3.0,1.0,0.0
17837580,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.950131356716156,0.5252521634101868,0.4737505912780761,298.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.703744649887085,0.2121243476867675,0.2039696425199508,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8692678809165955,0.4097262620925903,0.2881403863430023,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8396989107131958,0.3678731322288513,0.3507274389266968,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7360837459564209,0.244113489985466,1.1121532917022705,285.006103515625,284.95001220703125,299.18731689453125,294.6083984375,298.2603454589844,297.7628173828125,285.0083312988281,1.0,0.5568162202835083,0.4695816934108734,0.4695816934108734,1.0,1.0,-2.916083335876465,1.0158087015151978,1.900274515151977,0.3591674268245697,0.9205200672149658,0.9205200672149658,0.0,148.8048095703125,160.0,58895.95703125,0.0,2151.033203125,1.0,279.3990478515625,283.3021240234375,297.5680236816406,301.29541015625,293.1499938964844,293.1499938964844,279.45001220703125,34939.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675326704978943,1.0,0.0,0.0,3.600793600082397,3.6008169651031494,8.651467169329408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0615234375,0.0,1471.2857666015625,1895.4371337890625,0.0,3099.6650390625,0.8955046534538269,1.0,0.0,3.0,1.0,0.0
17837640,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9454880952835084,0.5251816511154175,0.4737095534801483,298.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7013903260231018,0.2128036320209503,0.204704463481903,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.865892231464386,0.4102427065372467,0.2885558605194092,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8367481231689453,0.3684902191162109,0.3513827621936798,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7332727909088135,0.2442217022180557,1.1129292249679563,284.9986572265625,284.95001220703125,299.1958312988281,294.6162109375,298.2633056640625,297.763916015625,284.9977111816406,1.0,0.5587751865386963,0.4688133895397186,0.4688133895397186,1.0,1.0,-2.919134616851806,1.015421986579895,1.903712630271912,0.358050674200058,0.9336886405944824,0.9336886405944824,0.0,151.39024353027344,163.0,59032.37109375,0.0,2169.135498046875,1.0,279.4417419433594,283.2940368652344,297.5862121582031,301.35614013671875,293.1499938964844,293.1499938964844,279.1499938964844,33839.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647459745407104,1.0,0.0,0.0,3.6634714603424072,3.663495302200317,8.955275347943825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.115234375,0.0,1531.9837646484375,1895.4371337890625,0.0,3073.522705078125,0.9067880511283876,1.0,0.0,3.0,1.0,0.0
17837700,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9410398006439208,0.5245041847229004,0.473513126373291,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6992835402488708,0.2134682089090347,0.2054321467876434,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8627420663833618,0.4103503227233886,0.288865715265274,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8340167999267578,0.368799477815628,0.3519376814365387,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.730678915977478,0.2441463023424148,1.1135354042053225,284.87310791015625,284.95001220703125,299.2044677734375,294.6238098144531,298.26495361328125,297.76300048828125,284.8712463378906,1.0,0.5605385303497314,0.4680450856685638,0.4680450856685638,1.0,1.0,-2.92154598236084,1.0147658586502075,1.9067800045013428,0.3568912446498871,0.8458091616630554,0.8458091616630554,0.0,153.81704711914062,163.0,59806.2890625,0.0,2185.375244140625,1.0,279.1983642578125,283.1537475585937,297.64874267578125,301.57830810546875,293.1499938964844,293.1499938964844,279.1499938964844,38396.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702513575553894,1.0,0.0,0.0,3.617136955261232,3.61716103553772,8.730179956728534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.939453125,0.0,1514.680908203125,1895.4371337890625,0.0,3125.16845703125,0.8972886800765991,1.0,0.0,3.0,1.0,0.0
17837760,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9360579252243042,0.5237038731575012,0.4728488624095917,298.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6970705986022949,0.2141260802745819,0.2061505019664764,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8592628240585327,0.4103229641914367,0.2889178097248077,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8310080766677856,0.3689979612827301,0.3522241413593292,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.72784423828125,0.2439909130334854,1.1133219003677368,284.9084777832031,284.95001220703125,299.2132873535156,294.63116455078125,298.26678466796875,297.7616882324219,284.9100952148437,1.0,0.5620511174201965,0.4676854014396667,0.4676854014396667,1.0,1.0,-2.921762704849243,1.0140397548675537,1.9077228307724,0.3561174273490906,0.8489719033241272,0.8489719033241272,0.0,156.29148864746094,166.0,59583.69921875,0.0,2198.082275390625,1.0,279.1581420898437,283.18902587890625,297.6448974609375,301.5196838378906,293.1499938964844,293.1499938964844,279.45001220703125,38900.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871344804763794,1.0,0.0,0.0,3.53190279006958,3.531926155090332,8.323592055603513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.671875,0.0,1426.7021484375,1895.4371337890625,0.0,3135.42529296875,0.8816538453102112,1.0,0.0,3.0,1.0,0.0
17837820,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.932153046131134,0.5235728621482849,0.4724853038787842,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6954402923583984,0.2148022055625915,0.2068588733673095,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8566021919250488,0.4106905460357666,0.2890802919864654,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8287125825881958,0.3694998621940613,0.3526173233985901,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7256156802177429,0.2440481185913086,1.1134226322174072,285.0245361328125,284.95001220703125,299.22222900390625,294.6382751464844,298.2701110839844,297.76251220703125,285.0263671875,1.0,0.563465416431427,0.467325747013092,0.467325747013092,1.0,1.0,-2.9229612350463867,1.013764500617981,1.909196734428405,0.3555029630661011,0.9318411946296692,0.9318411946296692,0.0,158.3679962158203,166.0,58928.35546875,0.0,2210.51318359375,1.0,279.398681640625,283.3166198730469,297.6025085449219,301.3263244628906,293.1499938964844,293.1499938964844,279.45001220703125,33841.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650315999984741,1.0,0.0,0.0,3.589644432067871,3.589667558670044,8.597975238444633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6162109375,0.0,1451.166015625,1895.4371337890625,0.0,3076.201904296875,0.8919397592544556,1.0,0.0,3.0,1.0,0.0
17837880,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9294878244400024,0.5235832929611206,0.4725686907768249,298.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6944195032119751,0.2154873460531234,0.207564502954483,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8548640012741089,0.4111769497394562,0.2894595563411712,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8272269368171692,0.3701028525829315,0.3532374203205108,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7241015434265137,0.2442009150981903,1.1143094301223757,285.0105285644531,284.95001220703125,299.2313232421875,294.6451416015625,298.2738647460937,297.763916015625,285.00885009765625,1.0,0.5648934841156006,0.4669660925865173,0.4669660925865173,1.0,1.0,-2.926175594329834,1.01428484916687,1.9118906259536743,0.3552742898464203,0.9458074569702148,0.9458074569702148,0.0,160.0466766357422,169.0,59131.671875,0.0,2224.47021484375,1.0,279.4416809082031,283.3013916015625,297.6221923828125,301.3964538574219,293.1499938964844,293.1499938964844,279.1499938964844,33047.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631048798561096,1.0,0.0,0.0,3.66362977027893,3.6636533737182617,8.956048418440332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.5126953125,0.0,1526.2098388671875,1895.4371337890625,0.0,3058.128173828125,0.906201183795929,1.0,0.0,3.0,1.0,0.0
17837940,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9264231324195862,0.5228843688964844,0.4723737239837646,298.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6932677626609802,0.2161550521850586,0.2082711309194564,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8528785109519958,0.4112319052219391,0.2897223830223083,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8255249857902527,0.3703757524490356,0.3537437319755554,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7224116921424866,0.2441415786743164,1.114932656288147,284.87646484375,284.95001220703125,299.2405700683594,294.6517028808594,298.2762451171875,297.7631225585937,284.8736267089844,1.0,0.566248893737793,0.4666064083576202,0.4666064083576202,1.0,1.0,-2.92846941947937,1.014429807662964,1.9140394926071167,0.354960948228836,0.8549124598503113,0.8549124598503113,0.0,161.82957458496094,169.0,59983.3125,0.0,2237.3662109375,1.0,279.1981811523437,283.1519775390625,297.68359375,301.6238098144531,293.1499938964844,293.1499938964844,279.1499938964844,37605.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693071007728577,1.0,0.0,0.0,3.630963802337648,3.630988121032715,8.797051691544766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.02734375,0.0,1524.041748046875,1895.4371337890625,0.0,3116.310791015625,0.8998180627822876,1.0,0.0,3.0,1.0,0.0
17838000,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9224622249603271,0.5220000147819519,0.4716434180736542,298.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6917648315429688,0.2168136835098266,0.2089736461639404,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.850268542766571,0.4111315906047821,0.2897168695926666,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.823261022567749,0.3705183267593384,0.35396808385849,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7202130556106567,0.2439770847558975,1.114648461341858,284.905517578125,284.95001220703125,299.25,294.65802001953125,298.2782592773437,297.7618103027344,284.9072265625,1.0,0.567440927028656,0.4662467539310455,0.4662467539310455,1.0,1.0,-2.928359031677246,1.0136216878890991,1.914737343788147,0.354200541973114,0.8534884452819824,0.8534884452819824,0.0,163.8474578857422,172.0,59755.9765625,0.0,2247.254638671875,1.0,279.1580505371094,283.1824035644531,297.67755126953125,301.5652160644531,293.1499938964844,293.1499938964844,279.45001220703125,38652.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709411025047302,1.0,0.0,0.0,3.547715425491333,3.547738790512085,8.398289423894312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7001953125,0.0,1441.610595703125,1895.4371337890625,0.0,3131.638671875,0.884852409362793,1.0,0.0,3.0,1.0,0.0
17838060,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9193151593208312,0.5217949748039246,0.4711961150169372,298.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6906446218490601,0.2174903750419616,0.209669828414917,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8482199311256409,0.4114440977573395,0.2898248434066772,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8214817047119141,0.3709757924079895,0.3543005585670471,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7184169292449951,0.244023397564888,1.1146408319473269,285.0223083496094,284.95001220703125,299.259521484375,294.6641540527344,298.2816467285156,297.7625732421875,285.02423095703125,1.0,0.568600594997406,0.4658215045928955,0.4658215045928955,1.0,1.0,-2.929173469543457,1.013055443763733,1.916118025779724,0.3534015715122223,0.9359955191612244,0.9359955191612244,0.0,165.587646484375,172.0,59081.390625,0.0,2257.380126953125,1.0,279.3990478515625,283.3109130859375,297.6322021484375,301.3678894042969,293.1499938964844,293.1499938964844,279.45001220703125,33801.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649062514305115,1.0,0.0,0.0,3.6043975353240967,3.6044209003448486,8.668794180266559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.2021484375,0.0,1466.7816162109375,1895.4371337890625,0.0,3075.026123046875,0.8951624035835266,1.0,0.0,3.0,1.0,0.0
17838120,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9172342419624328,0.5217475891113281,0.4712117314338684,298.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6900035738945007,0.2181761860847473,0.2103661000728607,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.846930980682373,0.4118930995464325,0.2901650667190552,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8203772306442261,0.3715465664863586,0.3548750877380371,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7172225713729858,0.2441685646772384,1.1154396533966064,285.00885009765625,284.95001220703125,299.26904296875,294.6702880859375,298.28546142578125,297.7639465332031,285.0071716308594,1.0,0.5698283910751343,0.4653962850570678,0.4653962850570678,1.0,1.0,-2.9320874214172363,1.0133066177368164,1.91878080368042,0.3529943525791168,0.9497265219688416,0.9497265219688416,0.0,167.0040283203125,160.0,59274.92578125,0.0,2269.57666015625,1.0,279.4418029785156,283.29620361328125,297.6494140625,301.4346618652344,293.1499938964844,293.1499938964844,279.1499938964844,33052.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863096296787262,1.0,0.0,0.0,3.67758846282959,3.6776123046875,9.024425935422188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.54296875,0.0,1541.8616943359375,1895.4371337890625,0.0,3058.047119140625,0.90933758020401,1.0,0.0,3.0,1.0,0.0
17838180,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9184753894805908,0.520999014377594,0.4708702862262726,298.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6917530298233032,0.2188443839550018,0.2109695076942443,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8482351303100586,0.4119183123111725,0.2903279960155487,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8217372894287109,0.3717915117740631,0.3552493751049042,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7182169556617737,0.2441029250621795,1.1155383586883545,284.8733825683594,284.95001220703125,299.278564453125,294.6764221191406,298.2879333496094,297.76336669921875,284.8703308105469,1.0,0.5691373348236084,0.4649710357189178,0.4649710357189178,1.0,1.0,-2.9331746101379395,1.0128209590911863,1.920353531837464,0.3523785173892975,0.8571545481681824,0.8571545481681824,0.0,166.11473083496094,160.0,60113.9375,0.0,2267.037353515625,1.0,279.1978759765625,283.1453857421875,297.70904541015625,301.65948486328125,293.1499938964844,293.1499938964844,279.1499938964844,37613.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693072199821472,1.0,0.0,0.0,3.644850969314575,3.644875288009644,8.864471396918816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.419921875,0.0,1539.50244140625,1895.4371337890625,0.0,3116.31201171875,0.9029116034507751,1.0,0.0,3.0,1.0,0.0
17838240,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9209076166152954,0.5200778245925903,0.4699535071849823,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6945637464523315,0.2195044308900833,0.2115174829959869,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8505089282989502,0.4118011593818664,0.2901910543441772,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8240270018577576,0.3719167411327362,0.3552963733673095,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7200119495391846,0.243941381573677,1.114507079124451,284.9017333984375,284.95001220703125,299.2881164550781,294.6825561523437,298.2901306152344,297.762451171875,284.90350341796875,1.0,0.5676178932189941,0.4645458161830902,0.4645458161830902,1.0,1.0,-2.9313859939575195,1.0112003087997437,1.920185685157776,0.3512150645256042,0.8540239334106445,0.8540239334106445,0.0,164.13235473632812,148.0,59843.59375,0.0,2253.989990234375,1.0,279.157958984375,283.1760559082031,297.7018127441406,301.5971069335937,293.1499938964844,293.1499938964844,279.45001220703125,38789.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708585500717163,1.0,0.0,0.0,3.55824613571167,3.558269739151001,8.448221251455834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.279296875,0.0,1453.808349609375,1895.4371337890625,0.0,3130.8642578125,0.887267529964447,1.0,0.0,3.0,1.0,0.0
17838300,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9256075620651244,0.5198587775230408,0.4693041741847992,298.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6987432241439819,0.2201844453811645,0.2120267152786255,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.854473888874054,0.4121194183826446,0.2901554107666015,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8278417587280273,0.3723767697811126,0.3554325699806213,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7231127619743347,0.2440076172351837,1.113652229309082,285.0191650390625,284.95001220703125,299.29766845703125,294.6886291503906,298.2938232421875,297.7637939453125,285.0210266113281,1.0,0.5655337572097778,0.4641205668449402,0.4641205668449402,1.0,1.0,-2.930306196212769,1.0098665952682495,1.920439600944519,0.3500983119010925,0.9358233213424684,0.9358233213424684,0.0,161.00723266601562,148.0,59127.15625,0.0,2236.489990234375,1.0,279.3992614746094,283.3057861328125,297.6556091308594,301.39599609375,293.1499938964844,293.1499938964844,279.45001220703125,33940.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646740317344666,1.0,0.0,0.0,3.6120781898498535,3.6121013164520255,8.705777645445778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.3876953125,0.0,1476.1339111328125,1895.4371337890625,0.0,3072.847412109375,0.8969835042953491,1.0,0.0,3.0,1.0,0.0
17838360,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9327405095100404,0.5198137760162354,0.469110757112503,298.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7043056488037109,0.2208752632141113,0.2125121504068374,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.860312283039093,0.4125912487506866,0.290347158908844,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8333079218864441,0.3729659020900726,0.3558024764060974,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7276159524917603,0.2441889345645904,1.1135575771331787,285.0054931640625,284.95001220703125,299.3072509765625,294.6947021484375,298.2980651855469,297.765869140625,285.0038146972656,1.0,0.5631184577941895,0.4637303054332733,0.4637303054332733,1.0,1.0,-2.931217193603516,1.0093860626220703,1.9218312501907349,0.3494250774383545,0.9483464360237122,0.9483464360237122,0.0,156.90370178222656,136.0,59281.1875,0.0,2217.57080078125,1.0,279.4418640136719,283.29156494140625,297.67236328125,301.4598083496094,293.1499938964844,293.1499938964844,279.1499938964844,33204.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626961708068848,1.0,0.0,0.0,3.6824076175689697,3.68243145942688,9.048091555996508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.318359375,0.0,1548.4207763671875,1895.4371337890625,0.0,3054.2939453125,0.9105226397514344,1.0,0.0,3.0,1.0,0.0
17838420,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.940508246421814,0.5190820097923279,0.4686470627784729,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7104181051254272,0.2215496897697448,0.2129829078912735,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8668394684791565,0.4126510918140411,0.29042848944664,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8393883109092712,0.3732404112815857,0.3560617864131927,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.732605516910553,0.2441729754209518,1.113195538520813,284.8708190917969,284.95001220703125,299.3168334960937,294.70074462890625,298.301025390625,297.7660522460937,284.86798095703125,1.0,0.5603718161582947,0.463340014219284,0.463340014219284,1.0,1.0,-2.9312052726745605,1.0085370540618896,1.922668218612671,0.3486686944961548,0.8552274107933044,0.8552274107933044,0.0,152.4738311767578,136.0,60085.05859375,0.0,2195.405029296875,1.0,279.19781494140625,283.1422424316406,297.73162841796875,301.68170166015625,293.1499938964844,293.1499938964844,279.1499938964844,37825.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868716835975647,1.0,0.0,0.0,3.6455812454223633,3.645605564117432,8.868023542163428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.9716796875,0.0,1541.900146484375,1895.4371337890625,0.0,3110.7734375,0.9032021760940552,1.0,0.0,3.0,1.0,0.0
17838480,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.948117733001709,0.5181853771209717,0.4676555395126343,298.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.716475248336792,0.2222165018320083,0.2134381681680679,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8735164403915405,0.4125743806362152,0.2902447581291199,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.845638632774353,0.3734006881713867,0.3560403883457184,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7376864552497864,0.2440662384033203,1.1119303703308103,284.9009094238281,284.95001220703125,299.326416015625,294.706787109375,298.3036804199219,297.76580810546875,284.9026794433594,1.0,0.5572652816772461,0.4629497528076172,0.4629497528076172,1.0,1.0,-2.928795099258423,1.0067437887191772,1.9220514297485352,0.3474619686603546,0.8527453541755676,0.8527453541755676,0.0,147.96315002441406,124.0,59798.47265625,0.0,2168.70849609375,1.0,279.1579284667969,283.17462158203125,297.7242126464844,301.61737060546875,293.1499938964844,293.1499938964844,279.45001220703125,38914.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700810670852661,1.0,0.0,0.0,3.556781053543091,3.556804656982422,8.441265322289837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.619140625,0.0,1453.1583251953125,1895.4371337890625,0.0,3123.5712890625,0.887062132358551,1.0,0.0,3.0,1.0,0.0
17838540,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9572279453277588,0.5179813504219055,0.4669537842273712,298.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7232731580734253,0.2229033410549163,0.2138792723417282,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.881729006767273,0.4129295349121094,0.2901812493801117,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8533080220222473,0.3738941848278045,0.3561346530914306,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7439229488372803,0.2441852539777755,1.110964059829712,285.0185852050781,284.95001220703125,299.3360290527344,294.7127685546875,298.3077392578125,297.7676696777344,285.0204467773437,1.0,0.5539785027503967,0.4625594913959503,0.4625594913959503,1.0,1.0,-2.92735242843628,1.005339741706848,1.9220125675201416,0.3463399410247803,0.9344974160194396,0.9344974160194396,0.0,142.93482971191406,124.0,59076.76953125,0.0,2141.130615234375,1.0,279.3992004394531,283.3046569824219,297.67828369140625,301.415771484375,293.1499938964844,293.1499938964844,279.45001220703125,33997.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637673854827881,1.0,0.0,0.0,3.609996795654297,3.610020160675049,8.695747624187788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.310546875,0.0,1474.2977294921875,1895.4371337890625,0.0,3064.342529296875,0.8965767621994019,1.0,0.0,3.0,1.0,0.0
17838600,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9679672718048096,0.5179409384727478,0.4667154550552368,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7311553359031677,0.2236006110906601,0.2143149077892303,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8919371962547302,0.4134312570095062,0.2903548181056976,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8628795146942139,0.3745116591453552,0.3564777076244354,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7517604231834412,0.2444147169589996,1.1108293533325195,285.0050354003906,284.95001220703125,299.3456420898437,294.7186889648437,298.312255859375,297.7701721191406,285.0033569335937,1.0,0.5506489872932434,0.462169200181961,0.462169200181961,1.0,1.0,-2.928047180175781,1.004776120185852,1.9232710599899288,0.345607191324234,0.9469014406204224,0.9469014406204224,0.0,137.40130615234375,112.0,59225.98828125,0.0,2114.69189453125,1.0,279.4418334960937,283.2906188964844,297.6953430175781,301.47955322265625,293.1499938964844,293.1499938964844,279.1499938964844,33245.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617100119590759,1.0,0.0,0.0,3.679819822311402,3.679843664169312,9.035379093802476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.4013671875,0.0,1545.8172607421875,1895.4371337890625,0.0,3045.0439453125,0.9099684357643129,1.0,0.0,3.0,1.0,0.0
17838660,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9784064888954164,0.5172119140625,0.466214656829834,298.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7395756244659424,0.2242808789014816,0.2147494256496429,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.902792990207672,0.4135159254074096,0.2904240190982818,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8732318878173828,0.3748094737529754,0.3567192554473877,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7602900266647339,0.2444427162408828,1.110473871231079,284.8708801269531,284.95001220703125,299.3552551269531,294.724609375,298.31549072265625,297.7707214355469,284.8681030273437,1.0,0.5472033619880676,0.4618089199066162,0.4618089199066162,1.0,1.0,-2.927918672561645,1.0039409399032593,1.9239777326583865,0.3448555469512939,0.8540520071983337,0.8540520071983337,0.0,131.90093994140625,112.0,60022.27734375,0.0,2087.007568359375,1.0,279.1978759765625,283.1419372558594,297.7547912597656,301.7012634277344,293.1499938964844,293.1499938964844,279.1499938964844,37880.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676807880401611,1.0,0.0,0.0,3.64196515083313,3.6419894695281982,8.850440167407214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.22265625,0.0,1538.2850341796875,1895.4371337890625,0.0,3101.05419921875,0.9024280905723572,1.0,0.0,3.0,1.0,0.0
