time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9878621101379396,0.5163172483444214,0.4651961326599121,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7483891844749451,0.224953144788742,0.2151785939931869,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9143456220626832,0.4134610891342163,0.2902334034442901,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8838262557983398,0.3749898970127105,0.3566869497299194,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7690592408180237,0.2443759888410568,1.1092485189437866,284.90142822265625,284.95001220703125,299.3648986816406,294.73046875,298.3183898925781,297.7708435058594,284.9031982421875,1.0,0.5435577034950256,0.461448609828949,0.461448609828949,1.0,1.0,-2.9254708290100098,1.0021995306015017,1.9232712984085083,0.343664675951004,0.8520264029502869,0.8520264029502869,0.0,126.59198760986328,100.0,59736.86328125,0.0,2056.383056640625,1.0,279.157958984375,283.1747131347656,297.7474670410156,301.6369323730469,293.1499938964844,293.1499938964844,279.45001220703125,38924.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690112233161926,1.0,0.0,0.0,3.5531044006347656,3.5531280040740967,8.423822919212398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.7822265625,0.0,1449.318603515625,1895.4371337890625,0.0,3113.534912109375,0.886265754699707,1.0,0.0,3.0,1.0,0.0
17838780,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9979149103164672,0.5161051750183105,0.4644685387611389,298.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7588659524917603,0.2256450802087783,0.215601161122322,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9288803935050964,0.4138324856758117,0.2901658713817596,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8964172601699829,0.3754991888999939,0.3567746877670288,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7795882821083069,0.2445292919874191,1.10833740234375,285.0188903808594,284.95001220703125,299.37457275390625,294.7362670898437,298.3226318359375,297.7729187011719,285.020751953125,1.0,0.5398518443107605,0.4610883295536041,0.4610883295536041,1.0,1.0,-2.92402720451355,1.000861883163452,1.9231654405593872,0.3425578773021698,0.9337548017501832,0.9337548017501832,0.0,120.9661102294922,100.0,59019.41015625,0.0,2025.91064453125,1.0,279.3991394042969,283.3044738769531,297.7015686035156,301.4356689453125,293.1499938964844,293.1499938964844,279.45001220703125,33989.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626877665519714,1.0,0.0,0.0,3.606621026992798,3.60664415359497,8.679492111696163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.5732421875,0.0,1470.5784912109375,1895.4371337890625,0.0,3054.21533203125,0.8958209753036499,1.0,0.0,3.0,1.0,0.0
17838840,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.5167437195777893,0.4542009830474853,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7673402428627014,0.2263429760932922,0.2161046415567398,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9404277801513672,0.4143002331256866,0.2903853356838226,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.906513810157776,0.3760856091976166,0.3571802675724029,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7880050539970398,0.244750827550888,1.108582615852356,284.99725341796875,284.95001220703125,299.3842163085937,294.7420349121094,298.3283386230469,297.77764892578125,284.9945068359375,1.0,0.5356079936027527,0.4607280194759369,0.4607280194759369,1.0,1.0,-2.913367509841919,0.9958625435829164,1.917505025863648,0.3402227759361267,0.9400155544281006,0.9400155544281006,0.0,116.63536071777344,88.0,59016.80078125,0.0,1986.6358642578125,1.0,279.4418029785156,283.2840881347656,297.71826171875,301.4960632324219,293.1499938964844,293.1499938964844,279.1499938964844,33407.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605917096138,1.0,0.0,0.0,3.673949718475342,3.673973321914673,9.006575396597327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.15234375,0.0,1540.453369140625,1895.4371337890625,0.0,3034.5546875,0.9086285829544068,1.0,0.0,3.0,1.0,0.0
17838900,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.5184028148651123,0.4407087564468384,298.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7757911682128906,0.2270202040672302,0.2166146785020828,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.95121967792511,0.4142995178699493,0.2904681861400604,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9170196056365968,0.3763082027435303,0.3574467003345489,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.796181857585907,0.2447533905506134,1.1085011959075928,284.8546447753906,284.95001220703125,299.3939208984375,294.74774169921875,298.3327941894531,297.7807312011719,284.8517761230469,1.0,0.5308762788772583,0.460367739200592,0.460367739200592,1.0,1.0,-2.898090124130249,0.9890704154968262,1.9090197086334229,0.3368475437164306,0.837275505065918,0.837275505065918,0.0,112.47347259521484,88.0,59467.7734375,0.0,1940.9530029296875,1.0,279.1982116699219,283.1336364746094,297.7747497558594,301.6996154785156,293.1499938964844,293.1499938964844,279.1499938964844,38870.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661267757415771,1.0,0.0,0.0,3.615045070648194,3.6150693893432617,8.720085702407232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.623046875,0.0,1515.9010009765625,1895.4371337890625,0.0,3086.475830078125,0.8967682123184204,1.0,0.0,3.0,1.0,0.0
17838960,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.5213172435760498,0.4267198443412781,298.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7849743962287903,0.227690190076828,0.217106208205223,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9619718194007874,0.4141745269298553,0.2902706265449524,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9285311698913574,0.37642502784729,0.3574129641056061,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8047924637794495,0.2446929663419723,1.107536554336548,284.8877868652344,284.95001220703125,299.4035949707031,294.7533874511719,298.337646484375,297.7842102050781,284.88897705078125,1.0,0.5257328152656555,0.4601481556892395,0.4601481556892395,1.0,1.0,-2.880432844161988,0.981628954410553,1.8988037109375,0.3333029150962829,0.8322105407714844,0.8322105407714844,0.0,108.20455169677734,91.0,58815.7734375,0.0,1891.3736572265625,1.0,279.158203125,283.1737060546875,297.7621765136719,301.60760498046875,293.1499938964844,293.1499938964844,279.45001220703125,40054.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663824200630188,1.0,0.0,0.0,3.4995594024658203,3.499582529067993,8.1718428646127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.4052734375,0.0,1401.2320556640625,1895.4371337890625,0.0,3088.874267578125,0.8753237724304199,1.0,0.0,3.0,1.0,0.0
17839020,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.5257648825645447,0.4164346754550934,298.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7922433018684387,0.2283817082643509,0.2176466435194015,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9698487520217896,0.4144876897335052,0.2902485430240631,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9375192523002625,0.3768845796585083,0.3575684428215027,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8113214373588562,0.2448748499155044,1.1072804927825928,285.0002136230469,284.95001220703125,299.413330078125,294.75897216796875,298.3462829589844,297.79315185546875,285.0013122558594,1.0,0.5224897265434265,0.4599285721778869,0.4599285721778869,1.0,1.0,-2.86855411529541,0.976507842540741,1.8920462131500244,0.3305114805698395,0.9050875306129456,0.9050875306129456,0.0,105.1700210571289,91.0,57853.0546875,0.0,1857.557373046875,1.0,279.39752197265625,283.30108642578125,297.7123107910156,301.3841857910156,293.1499938964844,293.1499938964844,279.45001220703125,34812.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586658835411072,1.0,0.0,0.0,3.5378730297088623,3.537895917892456,8.351756264346477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.943359375,0.0,1403.3515625,1895.4371337890625,0.0,3016.492919921875,0.8812251091003418,1.0,0.0,3.0,1.0,0.0
17839080,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.5306717753410339,0.4081558585166931,298.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7984510660171509,0.2290824055671692,0.2182263731956482,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9762969613075256,0.4149237275123596,0.2904888391494751,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9451636672019958,0.377450942993164,0.3580125570297241,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8167446851730347,0.2451303452253341,1.108019232749939,284.9818115234375,284.95001220703125,299.4230651855469,294.7644958496094,298.35894775390625,297.8080139160156,284.98028564453125,1.0,0.5200769901275635,0.4597089886665344,0.4597089886665344,1.0,1.0,-2.861004590988159,0.9730814695358276,1.8879231214523315,0.3285835385322571,0.9069074988365172,0.9069074988365172,0.0,102.85340118408205,109.0,57733.30078125,0.0,1834.3060302734373,1.0,279.44122314453125,283.28533935546875,297.7274780273437,301.4281921386719,293.1499938964844,293.1499938964844,279.1499938964844,34229.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551582098007202,1.0,0.0,0.0,3.5906996726989746,3.5907227993011475,8.603030323683925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.630859375,0.0,1455.1583251953125,1895.4371337890625,0.0,2983.60546875,0.8905805945396423,1.0,0.0,3.0,1.0,0.0
17839140,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.5345321297645569,0.4073342382907867,298.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7998151779174805,0.2297679334878921,0.2188737541437149,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9770954251289368,0.4149867296218872,0.2906769216060638,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9462891817092896,0.3777342140674591,0.3584266901016235,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8174432516098022,0.2452033013105392,1.108780026435852,284.8648986816406,284.95001220703125,299.43280029296875,294.7699279785156,298.3687744140625,297.8185119628906,284.8651123046875,1.0,0.5205854177474976,0.4594894051551819,0.4594894051551819,1.0,1.0,-2.86241102218628,0.9732007384300232,1.8892103433609009,0.3280049562454223,0.8198785185813904,0.8198785185813904,0.0,102.68880462646484,109.0,58258.7890625,0.0,1835.7362060546875,1.0,279.2003173828125,283.1576843261719,297.7861022949219,301.6275939941406,293.1499938964844,293.1499938964844,279.1499938964844,39516.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596932888031006,1.0,0.0,0.0,3.518489122390747,3.518512487411499,8.260487902589375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.044921875,0.0,1417.0794677734375,1895.4371337890625,0.0,3026.128662109375,0.8760634064674377,1.0,0.0,3.0,1.0,0.0
17839200,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.5367427468299866,0.4121823608875274,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7974336743354797,0.23045015335083,0.2195618152618408,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9735235571861268,0.4150018095970154,0.2906921505928039,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9423162937164308,0.3779740929603576,0.3586703240871429,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8144611716270447,0.2452705055475235,1.109156847000122,284.91387939453125,284.95001220703125,299.44256591796875,294.7752990722656,298.3683776855469,297.81280517578125,284.91552734375,1.0,0.5227195024490356,0.4592698514461517,0.4592698514461517,1.0,1.0,-2.8698174953460693,0.9756698608398438,1.8941477537155151,0.3285648822784424,0.8325762152671814,0.8325762152671814,0.0,104.13243103027344,127.0,58139.44140625,0.0,1854.51806640625,1.0,279.1589050292969,283.20172119140625,297.780517578125,301.5638732910156,293.1499938964844,293.1499938964844,279.45001220703125,38953.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599030375480652,1.0,0.0,0.0,3.436549425125122,3.4365718364715576,7.880222483436228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.4443359375,0.0,1329.2108154296875,1895.4371337890625,0.0,3028.095458984375,0.8608468770980835,1.0,0.0,3.0,1.0,0.0
17839260,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.5377868413925171,0.4205631911754608,298.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7928481698036194,0.2311509996652603,0.2202937006950378,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9674037098884584,0.4154065251350403,0.2908836901187897,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.935502827167511,0.3785172402858734,0.3591038584709167,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8094093799591064,0.245538055896759,1.1102508306503296,285.0316467285156,284.95001220703125,299.45233154296875,294.7806091308594,298.3720397949219,297.8129577636719,285.03387451171875,1.0,0.526287317276001,0.4590989649295807,0.4590989649295807,1.0,1.0,-2.8828248977661133,0.9804365038871764,1.902388453483581,0.330173134803772,0.9183826446533204,0.9183826446533204,0.0,106.67938232421876,127.0,57740.078125,0.0,1887.7724609375,1.0,279.3964233398437,283.3267822265625,297.7404479980469,301.38330078125,293.1499938964844,293.1499938964844,279.45001220703125,33409.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533521294593811,1.0,0.0,0.0,3.506150245666504,3.5061724185943604,8.202653134503635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.529296875,0.0,1360.320556640625,1895.4371337890625,0.0,2966.67724609375,0.87311190366745,1.0,0.0,3.0,1.0,0.0
17839320,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.5374263525009155,0.4317075312137604,298.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7867162227630615,0.2318590432405471,0.2210702449083328,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9592949748039246,0.4159196317195892,0.2913194298744201,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9267425537109376,0.3791531026363373,0.3598061501979828,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8027468919754028,0.2458383291959762,1.1121797561645508,285.0243225097656,284.95001220703125,299.4621276855469,294.7857971191406,298.3791809082031,297.8182983398437,285.0236511230469,1.0,0.5310850143432617,0.4589280784130096,0.4589280784130096,1.0,1.0,-2.900830745697021,0.9871651530265808,1.9136656522750848,0.3326678276062011,0.940070390701294,0.940070390701294,0.0,110.16710662841795,145.0,58242.8359375,0.0,1934.077392578125,1.0,279.44097900390625,283.3138427734375,297.7641296386719,301.4716491699219,293.1499938964844,293.1499938964844,279.1499938964844,32343.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851823091506958,1.0,0.0,0.0,3.595709562301636,3.595732450485229,8.627053489362879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.904296875,0.0,1446.65380859375,1895.4371337890625,0.0,2952.349365234375,0.8905282020568848,1.0,0.0,3.0,1.0,0.0
17839380,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.5349710583686829,0.4459039270877838,298.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7790331840515137,0.2325468957424163,0.2218745201826095,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9485498666763306,0.4160124659538269,0.2916608452796936,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9158162474632264,0.3794608414173126,0.3604210019111633,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7942661046981812,0.2458894103765487,1.113724946975708,284.9001770019531,284.95001220703125,299.471923828125,294.7909240722656,298.37213134765625,297.80206298828125,284.89776611328125,1.0,0.5368620753288269,0.4587571620941162,0.4587571620941162,1.0,1.0,-2.921863317489624,0.9950677752494812,1.926795482635498,0.3357199430465698,0.8622429370880127,0.8622429370880127,0.0,114.65564727783205,145.0,59497.28125,0.0,1990.9105224609373,1.0,279.199462890625,283.1684875488281,297.8304443359375,301.7248229980469,293.1499938964844,293.1499938964844,279.1499938964844,36317.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591033816337585,1.0,0.0,0.0,3.588336944580078,3.58836030960083,8.591712230554549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.798828125,0.0,1467.9735107421875,1895.4371337890625,0.0,3020.59619140625,0.8896620273590088,1.0,0.0,3.0,1.0,0.0
17839440,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.5305529832839966,0.4628556668758392,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7702160477638245,0.2332232892513275,0.2226933091878891,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9353117346763612,0.4159383475780487,0.2917509973049164,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9036747217178344,0.379624605178833,0.3607703745365143,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7843310236930847,0.2458323687314987,1.1143969297409058,284.93145751953125,284.95001220703125,299.48175048828125,294.79595947265625,298.3637390136719,297.7834777832031,284.9338073730469,1.0,0.543388843536377,0.4585862755775451,0.4585862755775451,1.0,1.0,-2.9445548057556152,1.0036078691482544,1.9409470558166504,0.3390556275844574,0.8705264329910278,0.8705264329910278,0.0,120.0883560180664,148.0,59831.1875,0.0,2056.05224609375,1.0,279.1583557128906,283.1944885253906,297.8296203613281,301.7039794921875,293.1499938964844,293.1499938964844,279.45001220703125,36948.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86247718334198,1.0,0.0,0.0,3.541998147964477,3.5420212745666504,8.371243325200339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1640625,0.0,1423.187744140625,1895.4371337890625,0.0,3052.23974609375,0.882372260093689,1.0,0.0,3.0,1.0,0.0
17839500,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9988561272621156,0.5253503918647766,0.4749219715595245,298.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.7632968425750732,0.2339145094156265,0.2234939187765121,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9244624376296996,0.4162425994873047,0.2919311821460724,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8945775032043457,0.380072146654129,0.3611977696418762,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7763856053352356,0.2459428757429123,1.1152254343032837,285.0531616210937,284.95001220703125,299.4916076660156,294.8009033203125,298.3619079589844,297.77496337890625,285.05584716796875,1.0,0.5482962727546692,0.4584153890609741,0.4584153890609741,1.0,1.0,-2.9617998600006104,1.0099618434906006,1.95183789730072,0.3418915271759033,0.965711236000061,0.965711236000061,0.0,124.78285217285156,148.0,59600.15625,0.0,2109.009521484375,1.0,279.3993530273437,283.3227233886719,297.7881774902344,301.54254150390625,293.1499938964844,293.1499938964844,279.45001220703125,32436.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586365580558777,1.0,0.0,0.0,3.624925136566162,3.624948263168335,8.767815415922087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.4775390625,0.0,1478.97412109375,1895.4371337890625,0.0,3016.21826171875,0.8986196517944336,1.0,0.0,3.0,1.0,0.0
17839560,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9857930541038512,0.521366536617279,0.4711455404758453,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7536044716835022,0.2346058785915374,0.2243876159191131,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9099308848381042,0.4166049659252167,0.2923788130283355,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8821001648902893,0.3805567026138305,0.3619166910648346,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7656250596046448,0.2460290789604187,1.1169277429580688,285.0325622558594,284.95001220703125,299.50146484375,294.8057556152344,298.3659362792969,297.7773132324219,285.0297241210937,1.0,0.5518908500671387,0.4576441943645477,0.4576441943645477,1.0,1.0,-2.961780309677124,1.0083303451538086,1.953450083732605,0.3403865098953247,0.9844872951507568,0.9844872951507568,0.0,130.85272216796875,151.0,59928.0859375,0.0,2139.650390625,1.0,279.44195556640625,283.2989501953125,297.8054504394531,301.6298522949219,293.1499938964844,293.1499938964844,279.1499938964844,31907.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589919805526733,1.0,0.0,0.0,3.717343807220459,3.717367649078369,9.22059030017408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.763671875,0.0,1578.207275390625,1895.4371337890625,0.0,3019.551513671875,0.9174402952194214,1.0,0.0,3.0,1.0,0.0
17839620,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9744905829429626,0.5183328986167908,0.4683076739311218,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7466130256652832,0.2352723926305771,0.2252271473407745,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8997161984443665,0.4164762794971466,0.2926328778266907,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8727419972419739,0.3806539177894592,0.362417608499527,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7575488686561584,0.245833620429039,1.1177178621292114,284.8795166015625,284.95001220703125,299.5113525390625,294.8105163574219,298.367431640625,297.7760925292969,284.8742370605469,1.0,0.5547888875007629,0.4568729698657989,0.4568729698657989,1.0,1.0,-2.9612390995025635,1.0064175128936768,1.9548215866088867,0.338577002286911,0.8854480981826782,0.8854480981826782,0.0,135.8246307373047,151.0,60909.3515625,0.0,2163.83544921875,1.0,279.1967163085937,283.1291809082031,297.8604736328125,301.8628845214844,293.1499938964844,293.1499938964844,279.1499938964844,36152.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866801381111145,1.0,0.0,0.0,3.710946083068848,3.710970640182495,9.18887963052839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.8310546875,0.0,1603.197021484375,1895.4371337890625,0.0,3092.804443359375,0.9168517589569092,1.0,0.0,3.0,1.0,0.0
17839680,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9642125964164734,0.5159942507743835,0.4659983217716217,298.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.740989625453949,0.2359238266944885,0.2260210812091827,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8911592364311218,0.4161300957202911,0.2925468385219574,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.864831805229187,0.3805634975433349,0.3625426292419433,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7507025003433228,0.2454831898212433,1.1171590089797974,284.8916931152344,284.95001220703125,299.5212707519531,294.8151550292969,298.36798095703125,297.7733764648437,284.8936462402344,1.0,0.5570659637451172,0.4561017751693725,0.4561017751693725,1.0,1.0,-2.9587936401367188,1.003761649131775,1.9550321102142327,0.3364003896713257,0.8698697090148926,0.8698697090148926,0.0,140.17393493652344,154.0,60619.83203125,0.0,2181.558349609375,1.0,279.157470703125,283.1472473144531,297.8474426269531,301.79791259765625,293.1499938964844,293.1499938964844,279.45001220703125,38377.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694599270820618,1.0,0.0,0.0,3.6294877529144287,3.629512071609497,8.789900789452076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.8974609375,0.0,1528.1536865234375,1895.4371337890625,0.0,3117.744384765625,0.9025055170059204,1.0,0.0,3.0,1.0,0.0
17839740,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.956327497959137,0.5148720741271973,0.4645673036575317,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.737045407295227,0.2365951240062713,0.2267804741859436,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8849278688430786,0.4162469506263733,0.2925498187541961,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8591431975364685,0.3808276653289795,0.3627403676509857,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7457146644592285,0.2453674077987671,1.116687893867493,285.01416015625,284.95001220703125,299.5311889648437,294.8196716308594,298.3703308105469,297.7733764648437,285.0164794921875,1.0,0.5589808225631714,0.4553305804729461,0.4553305804729461,1.0,1.0,-2.957655429840088,1.0016155242919922,1.9560397863388064,0.3344127833843231,0.9525322318077089,0.9525322318077089,0.0,143.59934997558594,154.0,59835.57421875,0.0,2196.8740234375,1.0,279.40087890625,283.2829895019531,297.794677734375,301.58526611328125,293.1499938964844,293.1499938964844,279.45001220703125,34006.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638103604316711,1.0,0.0,0.0,3.677600145339966,3.677623987197876,9.024482778841048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.73828125,0.0,1549.062255859375,1895.4371337890625,0.0,3064.74560546875,0.911609947681427,1.0,0.0,3.0,1.0,0.0
17839800,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9508748054504396,0.5141918063163757,0.4639447629451751,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7344974279403687,0.2372779697179794,0.2275214493274688,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8808433413505554,0.4165562987327575,0.2928113341331482,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8554452657699585,0.3812509477138519,0.3632055819034576,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7424104809761047,0.2453924715518951,1.117089867591858,285.0043029785156,284.95001220703125,299.5411071777344,294.8240966796875,298.3733215332031,297.7742919921875,285.0027160644531,1.0,0.5607407093048096,0.4545593559741974,0.4545593559741974,1.0,1.0,-2.9591519832611084,1.000479221343994,1.9586727619171145,0.3330024480819702,0.9667133688926696,0.9667133688926696,0.0,146.1970977783203,157.0,59975.51171875,0.0,2212.605712890625,1.0,279.4423522949219,283.2718505859375,297.8062438964844,301.6420593261719,293.1499938964844,293.1499938964844,279.1499938964844,33284.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620923757553101,1.0,0.0,0.0,3.74511456489563,3.745138883590698,9.358871579934204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.8701171875,0.0,1620.7364501953125,1895.4371337890625,0.0,3048.630126953125,0.92471045255661,1.0,0.0,3.0,1.0,0.0
17839860,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9456902146339417,0.5129467248916626,0.4632271826267242,298.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7322418689727783,0.2379425466060638,0.2282525300979614,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8770793080329895,0.4164533019065857,0.2929798662662506,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8520738482475281,0.3813539743423462,0.3635770976543426,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7394072413444519,0.2452267855405807,1.1173250675201416,284.8669128417969,284.95001220703125,299.55108642578125,294.8283996582031,298.37530517578125,297.7729187011719,284.8635559082031,1.0,0.5623083114624023,0.4542545974254608,0.4542545974254608,1.0,1.0,-2.9601051807403564,1.0000882148742676,1.9600168466567995,0.3325956761837005,0.871056318283081,0.871056318283081,0.0,148.62158203125,157.0,60836.53125,0.0,2226.513916015625,1.0,279.1963806152344,283.1183166503906,297.8614807128906,301.8616943359375,293.1499938964844,293.1499938964844,279.1499938964844,37602.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682134747505188,1.0,0.0,0.0,3.713350296020508,3.7133750915527344,9.200789463648108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2919921875,0.0,1616.9970703125,1895.4371337890625,0.0,3106.0517578125,0.9183124303817748,1.0,0.0,3.0,1.0,0.0
17839920,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9399014711380004,0.5115842223167419,0.4620618224143982,298.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7298702597618103,0.2385977506637573,0.2289716750383377,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8729299306869507,0.4161937832832336,0.2928780317306518,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8483882546424866,0.3813236355781555,0.3636583983898163,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7361397743225098,0.2449609935283661,1.116669535636902,284.8938293457031,284.95001220703125,299.5610656738281,294.83258056640625,298.376953125,297.7709350585937,284.89599609375,1.0,0.5636195540428162,0.4539498090744018,0.4539498090744018,1.0,1.0,-2.958757877349853,0.9988728165626526,1.9598851203918457,0.3318205177783966,0.8642284274101257,0.8642284274101257,0.0,151.1110382080078,160.0,60538.61328125,0.0,2236.7177734375,1.0,279.1574401855469,283.1485595703125,297.8514709472656,301.7941589355469,293.1499938964844,293.1499938964844,279.45001220703125,38995.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696784377098083,1.0,0.0,0.0,3.623209238052368,3.623233556747437,8.759516845202597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8525390625,0.0,1525.8135986328125,1895.4371337890625,0.0,3119.794189453125,0.901785135269165,1.0,0.0,3.0,1.0,0.0
17839980,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9353032112121582,0.5109609961509705,0.4612296819686889,298.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7281064987182617,0.2392747104167938,0.2296804338693618,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8697437644004822,0.4163872301578522,0.2928988337516784,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8455734848976135,0.3816462457180023,0.3638587892055511,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7335858941078186,0.2449326962232589,1.1163312196731567,285.0177917480469,284.95001220703125,299.571044921875,294.8366394042969,298.38037109375,297.7716064453125,285.0201416015625,1.0,0.5648351311683655,0.4536450505256653,0.4536450505256653,1.0,1.0,-2.958463668823242,0.9980731010437012,1.960390448570252,0.3311478793621063,0.9489126801490784,0.9489126801490784,0.0,153.18125915527344,160.0,59779.0,0.0,2246.654541015625,1.0,279.4007568359375,283.2851257324219,297.8031616210937,301.58709716796875,293.1499938964844,293.1499938964844,279.45001220703125,34177.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634337782859802,1.0,0.0,0.0,3.671983480453491,3.672007322311402,8.996938163363666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.90625,0.0,1544.04931640625,1895.4371337890625,0.0,3061.21337890625,0.9105607271194458,1.0,0.0,3.0,1.0,0.0
17840040,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9321541786193848,0.5105253458023071,0.4608949720859527,298.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7270070314407349,0.2399630695581436,0.2303874045610427,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8676984310150146,0.4167466759681701,0.2931750118732452,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8437799215316772,0.3821101188659668,0.3643311262130737,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7319003939628601,0.2450292408466339,1.1169028282165527,285.00860595703125,284.95001220703125,299.5810852050781,294.840576171875,298.3843994140625,297.7731628417969,285.007080078125,1.0,0.5660830140113831,0.4533402919769287,0.4533402919769287,1.0,1.0,-2.960496187210083,0.9981734752655028,1.96232271194458,0.3309009075164795,0.9648432731628418,0.9648432731628418,0.0,154.80868530273438,163.0,59937.9609375,0.0,2258.45654296875,1.0,279.4423217773437,283.2745056152344,297.81817626953125,301.64923095703125,293.1499938964844,293.1499938964844,279.1499938964844,33324.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614720702171326,1.0,0.0,0.0,3.7400503158569336,3.740074634552002,9.333578532277896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.025390625,0.0,1615.1671142578125,1895.4371337890625,0.0,3042.81201171875,0.9236246943473816,1.0,0.0,3.0,1.0,0.0
17840100,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9286343455314636,0.5094077587127686,0.4603138566017151,298.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7257970571517944,0.2406324744224548,0.2310951799154281,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8654264211654663,0.4166756868362427,0.2933511734008789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8417962789535522,0.3822400271892547,0.3647062480449676,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7300736904144287,0.2449197471141815,1.1172903776168823,284.8716125488281,284.95001220703125,299.59112548828125,294.8443603515625,298.3868103027344,297.77227783203125,284.8681945800781,1.0,0.567274272441864,0.4530355036258697,0.4530355036258697,1.0,1.0,-2.961782217025757,0.9979748129844666,1.9638073444366453,0.3306142389774322,0.8709762096405029,0.8709762096405029,0.0,156.5331268310547,163.0,60811.12890625,0.0,2269.43798828125,1.0,279.1965026855469,283.1210327148437,297.8755187988281,301.87274169921875,293.1499938964844,293.1499938964844,279.1499938964844,37566.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675395250320435,1.0,0.0,0.0,3.7094380855560303,3.709462881088257,9.181413247461024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.5732421875,0.0,1612.2177734375,1895.4371337890625,0.0,3099.72900390625,0.9174382090568542,1.0,0.0,3.0,1.0,0.0
17840160,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9241392612457277,0.5081080794334412,0.4592138528823852,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7242187857627869,0.241291731595993,0.2317980229854583,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8624420762062073,0.41643226146698,0.293251097202301,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8391879796981812,0.3822239637374878,0.3647865653038025,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7277058959007263,0.2446950674057006,1.1167566776275637,284.8973693847656,284.95001220703125,299.6011657714844,294.8480224609375,298.3886413574219,297.77069091796875,284.8994140625,1.0,0.5683084726333618,0.4526703357696533,0.4526703357696533,1.0,1.0,-2.960641622543335,0.9967085123062134,1.9639331102371216,0.3297730088233948,0.8647947311401367,0.8647947311401367,0.0,158.51461791992188,166.0,60526.76953125,0.0,2277.429931640625,1.0,279.157470703125,283.1498718261719,297.8664855957031,301.807861328125,293.1499938964844,293.1499938964844,279.45001220703125,38907.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690420985221863,1.0,0.0,0.0,3.62154483795166,3.621568918228149,8.751470090828661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.078125,0.0,1523.3216552734375,1895.4371337890625,0.0,3113.82470703125,0.901355504989624,1.0,0.0,3.0,1.0,0.0
17840220,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9205117225646972,0.5075063705444336,0.458404541015625,298.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7230122089385986,0.2419721782207489,0.2324956506490707,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8600780963897705,0.4166291058063507,0.2932676076889038,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8371267914772034,0.382550835609436,0.3649807870388031,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7257765531539917,0.2446941882371902,1.1165016889572144,285.0202331542969,284.95001220703125,299.6112670898437,294.8515625,298.3922119140625,297.7716979980469,285.0225524902344,1.0,0.5693176984786987,0.4523051679134369,0.4523051679134369,1.0,1.0,-2.96044921875,0.9958080053329468,1.9646412134170528,0.3290010988712311,0.9497255682945251,0.9497255682945251,0.0,160.2199249267578,166.0,59772.49609375,0.0,2285.7080078125,1.0,279.4007263183594,283.2853698730469,297.818359375,301.6018981933594,293.1499938964844,293.1499938964844,279.45001220703125,34117.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628641963005066,1.0,0.0,0.0,3.6714000701904297,3.67142391204834,8.994079507829156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.4296875,0.0,1542.939208984375,1895.4371337890625,0.0,3055.8701171875,0.9103789329528807,1.0,0.0,3.0,1.0,0.0
17840280,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.918064296245575,0.5070760250091553,0.4580709636211395,298.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7222983241081238,0.2426635026931762,0.2331952005624771,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8585925102233887,0.4169856905937195,0.2935362160205841,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8358433246612549,0.3830133974552154,0.3654440641403198,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7245158553123474,0.2448089569807052,1.117125391960144,285.0104675292969,284.95001220703125,299.6213684082031,294.8549194335937,298.3963317871094,297.7734680175781,285.0089111328125,1.0,0.5704100131988525,0.4519400000572204,0.4519400000572204,1.0,1.0,-2.962517023086548,0.9957802891731262,1.9667366743087769,0.3286322951316833,0.9659999012947084,0.9659999012947084,0.0,161.5848388671875,169.0,59935.72265625,0.0,2296.281005859375,1.0,279.4423217773437,283.27410888671875,297.8330383300781,301.6642150878906,293.1499938964844,293.1499938964844,279.1499938964844,33269.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609654307365417,1.0,0.0,0.0,3.74037766456604,3.740401983261109,9.335212212135956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.4638671875,0.0,1615.12890625,1895.4371337890625,0.0,3038.06005859375,0.9236612319946288,1.0,0.0,3.0,1.0,0.0
17840340,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9151551723480223,0.5059602856636047,0.4574854671955108,298.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7213934659957886,0.2433351874351501,0.2338978499174118,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8567805290222168,0.4169073402881622,0.2937032878398895,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8342737555503845,0.38313689827919,0.3658080995082855,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7230218052864075,0.2447108030319214,1.1175432205200195,284.8726501464844,284.95001220703125,299.6315002441406,294.858154296875,298.3988037109375,297.7728271484375,284.869140625,1.0,0.5714832544326782,0.4515748023986816,0.4515748023986816,1.0,1.0,-2.963803768157959,0.9954413175582886,1.9683624505996704,0.3282082378864288,0.8720828294754028,0.8720828294754028,0.0,163.11756896972656,169.0,60815.453125,0.0,2306.3193359375,1.0,279.19647216796875,283.11968994140625,297.8898620605469,301.8877258300781,293.1499938964844,293.1499938964844,279.1499938964844,37493.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670901656150818,1.0,0.0,0.0,3.7111191749572754,3.711144208908081,9.189737397719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.6279296875,0.0,1613.5950927734375,1895.4371337890625,0.0,3095.513671875,0.9177735447883606,1.0,0.0,3.0,1.0,0.0
17840400,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9112910628318788,0.5046567320823669,0.4563799500465393,298.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7200741171836853,0.2439963221549987,0.2345970720052719,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8542177677154541,0.416651576757431,0.2935924232006073,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8320351243019104,0.383109450340271,0.3658746182918548,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.720927357673645,0.244491621851921,1.117021083831787,284.8974914550781,284.95001220703125,299.64166259765625,294.8612365722656,298.4007263183594,297.7713928222656,284.8995361328125,1.0,0.5724272727966309,0.4512096345424652,0.4512096345424652,1.0,1.0,-2.9626364707946777,0.9941536784172058,1.9684829711914065,0.327342689037323,0.8654497265815735,0.8654497265815735,0.0,164.95858764648438,172.0,60532.27734375,0.0,2313.54541015625,1.0,279.157470703125,283.1477355957031,297.8802185058594,301.822509765625,293.1499938964844,293.1499938964844,279.45001220703125,38874.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686468005180359,1.0,0.0,0.0,3.623793363571167,3.6238176822662354,8.762340826251602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.0322265625,0.0,1525.55908203125,1895.4371337890625,0.0,3110.1162109375,0.9018169045448304,1.0,0.0,3.0,1.0,0.0
17840460,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9081929326057434,0.5040401220321655,0.4555588066577911,298.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7190563082695007,0.2446791231632232,0.2352927774190902,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8521620631217957,0.4168266057968139,0.2935945391654968,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8302384614944458,0.3834162950515747,0.3660505712032318,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7191866040229797,0.2444934546947479,1.1167656183242798,285.0204162597656,284.95001220703125,299.6518249511719,294.8641662597656,298.4044189453125,297.7725524902344,285.0227355957031,1.0,0.5733656883239746,0.4508674740791321,0.4508674740791321,1.0,1.0,-2.962387800216675,0.993277668952942,1.969110131263733,0.3265860080718994,0.9504660964012146,0.9504660964012146,0.0,166.56338500976562,172.0,59776.40234375,0.0,2321.21826171875,1.0,279.4007873535156,283.2833557128906,297.8313903808594,301.6157531738281,293.1499938964844,293.1499938964844,279.45001220703125,34108.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625078797340393,1.0,0.0,0.0,3.673593044281006,3.673616886138916,9.004826893033169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.611328125,0.0,1545.333740234375,1895.4371337890625,0.0,3052.52783203125,0.910858988761902,1.0,0.0,3.0,1.0,0.0
17840520,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9061312675476074,0.5035902261734009,0.4552067816257477,298.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7184730768203735,0.2453731596469879,0.2359921187162399,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8508753776550293,0.4171532392501831,0.293843150138855,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8291236758232117,0.3838510513305664,0.3664887249469757,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7180516719818115,0.2446096986532211,1.1173865795135498,285.0106811523437,284.95001220703125,299.6620178222656,294.866943359375,298.4087219238281,297.7745056152344,285.0091247558594,1.0,0.5744006037712097,0.4505253136157989,0.4505253136157989,1.0,1.0,-2.9643754959106445,0.993267834186554,1.971107721328736,0.3262182176113128,0.9668420553207396,0.9668420553207396,0.0,167.85751342773438,175.0,59939.62109375,0.0,2331.32080078125,1.0,279.4423217773437,283.2721252441406,297.84539794921875,301.6773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33264.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860640823841095,1.0,0.0,0.0,3.74260139465332,3.742625951766968,9.346316005576228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.2294921875,0.0,1617.6639404296875,1895.4371337890625,0.0,3035.01513671875,0.9241585731506348,1.0,0.0,3.0,1.0,0.0
