time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9036583304405212,0.502456784248352,0.4546027779579162,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7176836729049683,0.2460474967956543,0.2366954833269119,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8492502570152283,0.4170392155647278,0.2939861416816711,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8277055025100708,0.3839405179023742,0.3668220043182373,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.716659665107727,0.2445116341114044,1.1177995204925537,284.87261962890625,284.95001220703125,299.6722412109375,294.8695373535156,298.4113464355469,297.77398681640625,284.8690795898437,1.0,0.575426459312439,0.4501831233501434,0.4501831233501434,1.0,1.0,-2.965569257736206,0.992943525314331,1.9726258516311648,0.3257842063903808,0.8728001117706299,0.8728001117706299,0.0,169.33895874023438,175.0,60821.8046875,0.0,2340.953369140625,1.0,279.1964111328125,283.1174011230469,297.9015197753906,301.9002990722656,293.1499938964844,293.1499938964844,279.1499938964844,37475.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667932748794556,1.0,0.0,0.0,3.713696241378784,3.71372127532959,9.202504998029326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.0712890625,0.0,1616.427001953125,1895.4371337890625,0.0,3092.728271484375,0.9183432459831238,1.0,0.0,3.0,1.0,0.0
17840640,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9003487229347229,0.5011350512504578,0.4534803628921509,298.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7164775133132935,0.2467112690210342,0.2373959273099899,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8468954563140869,0.4167448878288269,0.2938483357429504,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8256242275238037,0.3838755190372467,0.3668531775474548,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7146455645561218,0.2442909479141235,1.1172683238983154,284.8971862792969,284.95001220703125,299.6824951171875,294.8719787597656,298.4134216308594,297.7727355957031,284.89923095703125,1.0,0.5763305425643921,0.4498409628868103,0.4498409628868103,1.0,1.0,-2.9642975330352783,0.991668939590454,1.972628593444824,0.3249017298221588,0.8658912181854248,0.8658912181854248,0.0,171.14208984375,163.0,60537.20703125,0.0,2347.790771484375,1.0,279.1574401855469,283.1452331542969,297.8912353515625,301.8343811035156,293.1499938964844,293.1499938964844,279.45001220703125,38875.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683767318725586,1.0,0.0,0.0,3.626330137252808,3.626354455947876,8.774613320383651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3076171875,0.0,1528.371337890625,1895.4371337890625,0.0,3107.583251953125,0.902376115322113,1.0,0.0,3.0,1.0,0.0
17840700,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9008898735046388,0.5005078911781311,0.4525528848171234,298.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7179332971572876,0.2473969906568527,0.2379966974258422,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8478389382362366,0.4168935120105743,0.2937550246715545,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8266313076019287,0.3841553032398224,0.3669001460075378,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7153801918029785,0.244292750954628,1.1165440082550049,285.0196228027344,284.95001220703125,299.6927490234375,294.8742370605469,298.4173278808594,297.77423095703125,285.0218811035156,1.0,0.5753523707389832,0.4494988024234772,0.4494988024234772,1.0,1.0,-2.9629759788513184,0.9903807044029236,1.97259533405304,0.3239449858665466,0.9504445791244508,0.9504445791244508,0.0,170.23243713378906,163.0,59764.39453125,0.0,2340.826416015625,1.0,279.4008483886719,283.28057861328125,297.8416748046875,301.6263732910156,293.1499938964844,293.1499938964844,279.45001220703125,34133.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862254798412323,1.0,0.0,0.0,3.6755893230438232,3.675613164901733,9.014616466629376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.513671875,0.0,1547.7628173828125,1895.4371337890625,0.0,3050.154052734375,0.9113131165504456,1.0,0.0,3.0,1.0,0.0
17840760,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9041987657546996,0.5000667572021484,0.4520562589168548,298.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7211308479309082,0.2480950355529785,0.2385482490062713,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8511610627174377,0.4172143936157226,0.2938809990882873,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.829837441444397,0.3845816254615783,0.3671706914901733,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.718072772026062,0.2444200068712234,1.116471767425537,285.009033203125,284.95001220703125,299.7030639648437,294.8763122558594,298.4219665527344,297.7767333984375,285.00738525390625,1.0,0.573785126209259,0.4491662979125976,0.4491662979125976,1.0,1.0,-2.963430643081665,0.989798903465271,1.973631858825684,0.323293000459671,0.9658316373825072,0.9658316373825072,0.0,167.6358642578125,151.0,59901.59765625,0.0,2328.52294921875,1.0,279.4423522949219,283.2689514160156,297.854736328125,301.6858215332031,293.1499938964844,293.1499938964844,279.1499938964844,33318.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603705763816833,1.0,0.0,0.0,3.743398666381836,3.743422985076904,9.350297318633238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.982421875,0.0,1619.0052490234375,1895.4371337890625,0.0,3032.480224609375,0.9243663549423218,1.0,0.0,3.0,1.0,0.0
17840820,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9085668325424194,0.4989652335643768,0.4512933194637298,298.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7250362038612366,0.2487745881080627,0.2390698939561844,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8553628325462341,0.4171134829521179,0.2938891351222992,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8338616490364075,0.3846792876720428,0.3673178255558014,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7214393019676208,0.2443470805883407,1.116081953048706,284.8703308105469,284.95001220703125,299.71337890625,294.87823486328125,298.425048828125,297.7770080566406,284.8668212890625,1.0,0.5716617703437805,0.4488337934017181,0.4488337934017181,1.0,1.0,-2.962864398956299,0.9888179302215576,1.974046349525452,0.3225381672382355,0.8706864714622498,0.8706864714622498,0.0,164.32989501953125,151.0,60746.03125,0.0,2310.802490234375,1.0,279.1964416503906,283.11431884765625,297.9097900390625,301.9057006835937,293.1499938964844,293.1499938964844,279.1499938964844,37609.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664616346359253,1.0,0.0,0.0,3.7118515968322754,3.711876392364502,9.193364576276508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.2978515625,0.0,1615.3226318359375,1895.4371337890625,0.0,3089.617431640625,0.9179829955101012,1.0,0.0,3.0,1.0,0.0
17840880,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.913297712802887,0.4976983666419983,0.45000821352005,298.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7292764186859131,0.249445378780365,0.2395635843276977,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8598238825798035,0.4168529808521271,0.293610543012619,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8381426930427551,0.3846409916877746,0.3671526908874511,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7249481678009033,0.2441684603691101,1.114691972732544,284.8953857421875,284.95001220703125,299.7237243652344,294.8799743652344,298.4277038574219,297.77667236328125,284.8973999023437,1.0,0.5690053701400757,0.4485012888908386,0.4485012888908386,1.0,1.0,-2.9597108364105225,0.986842393875122,1.97286856174469,0.3213182389736175,0.8634560704231262,0.8634560704231262,0.0,160.67198181152344,139.0,60421.09765625,0.0,2286.720947265625,1.0,279.1574401855469,283.1432189941406,297.8983154296875,301.8360290527344,293.1499938964844,293.1499938964844,279.45001220703125,39022.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679295182228088,1.0,0.0,0.0,3.62116813659668,3.621192455291748,8.749649964556738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.109375,0.0,1523.7640380859375,1895.4371337890625,0.0,3103.387939453125,0.9013410210609436,1.0,0.0,3.0,1.0,0.0
17840940,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9199596643447876,0.4971336126327514,0.449005514383316,298.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.734512209892273,0.2501398622989654,0.2400361597537994,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8657325506210327,0.4170489013195038,0.2934459447860718,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8437379002571106,0.3849615454673767,0.3670965135097503,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7294848561286926,0.2442256063222885,1.113545298576355,285.0177307128906,284.95001220703125,299.7341003417969,294.8815002441406,298.43218994140625,297.779052734375,285.0199279785156,1.0,0.5660398602485657,0.4481687843799591,0.4481687843799591,1.0,1.0,-2.9574248790740967,0.9852097630500792,1.972215175628662,0.3201476335525512,0.9473137259483336,0.9473137259483336,0.0,156.28167724609375,139.0,59631.56640625,0.0,2260.530517578125,1.0,279.40069580078125,283.2787475585937,297.8477783203125,301.6252746582031,293.1499938964844,293.1499938964844,279.45001220703125,34216.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616747260093689,1.0,0.0,0.0,3.669049263000488,3.6690731048583984,8.98256530490471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.3671875,0.0,1541.0518798828125,1895.4371337890625,0.0,3044.71240234375,0.909928858280182,1.0,0.0,3.0,1.0,0.0
17841000,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9289705753326416,0.4967500567436218,0.4484699368476867,298.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7409706711769104,0.2508470118045807,0.2404993027448654,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.87347811460495,0.4174158871173858,0.2935329675674438,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8510183691978455,0.3854295611381531,0.3673092722892761,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7353594899177551,0.2444093525409698,1.1132644414901731,285.00701904296875,284.95001220703125,299.7445068359375,294.8828430175781,298.43731689453125,297.7823181152344,285.0054016113281,1.0,0.5629422664642334,0.4478362798690796,0.4478362798690796,1.0,1.0,-2.957358837127685,0.984430730342865,1.972928166389465,0.3193604350090027,0.9619449377059937,0.9619449377059937,0.0,151.20774841308594,127.0,59755.71875,0.0,2234.826416015625,1.0,279.4422912597656,283.2672424316406,297.86016845703125,301.68292236328125,293.1499938964844,293.1499938964844,279.1499938964844,33391.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596842288970947,1.0,0.0,0.0,3.7358245849609375,3.735848903656006,9.312498718827556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.822265625,0.0,1610.78662109375,1895.4371337890625,0.0,3026.04345703125,0.9227054119110109,1.0,0.0,3.0,1.0,0.0
17841060,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9384998679161072,0.4957105219364166,0.4476902484893799,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7480118870735168,0.2515356242656708,0.2409566193819046,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8818249106407166,0.4173607230186462,0.2935189008712768,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8589251637458801,0.3855686485767364,0.3674224019050598,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7417102456092834,0.2443927973508834,1.1127806901931765,284.8695678710937,284.95001220703125,299.7549133300781,294.8840026855469,298.44091796875,297.78326416015625,284.8662414550781,1.0,0.5596631765365601,0.4475433826446533,0.4475433826446533,1.0,1.0,-2.9565141201019287,0.983428955078125,1.9730850458145144,0.3186021745204925,0.8671183586120605,0.8671183586120605,0.0,146.04270935058594,127.0,60578.453125,0.0,2207.298583984375,1.0,279.1966247558594,283.1141967773437,297.9147033691406,301.90087890625,293.1499938964844,293.1499938964844,279.1499938964844,37750.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656994104385376,1.0,0.0,0.0,3.70153546333313,3.701560258865357,9.142334533862596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.3359375,0.0,1604.5438232421875,1895.4371337890625,0.0,3082.467041015625,0.9157424569129944,1.0,0.0,3.0,1.0,0.0
17841120,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9476587176322936,0.494511067867279,0.446411669254303,298.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7553555369377136,0.2522156238555908,0.2414040565490722,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8901679515838623,0.4171488583087921,0.2932327687740326,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8669368624687195,0.3855738341808319,0.3672425150871277,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7481220364570618,0.2442710399627685,1.1113848686218262,284.896240234375,284.95001220703125,299.765380859375,294.88494873046875,298.4440612792969,297.7835693359375,284.8982238769531,1.0,0.5561313629150391,0.447250485420227,0.447250485420227,1.0,1.0,-2.9532787799835205,0.9815152287483216,1.9717634916305544,0.3174271881580353,0.8610725998878479,0.8610725998878479,0.0,140.9913330078125,115.0,60251.53125,0.0,2176.214599609375,1.0,279.15753173828125,283.1444396972656,297.9026184082031,301.8299865722656,293.1499938964844,293.1499938964844,279.45001220703125,39067.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671045303344727,1.0,0.0,0.0,3.610026597976685,3.610050678253174,8.695890869603318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.40625,0.0,1511.852294921875,1895.4371337890625,0.0,3095.648681640625,0.8989285826683044,1.0,0.0,3.0,1.0,0.0
17841180,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9582645297050476,0.4939987957477569,0.4454240202903747,298.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7640166878700256,0.2529191374778747,0.2418439984321594,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9001027941703796,0.4173857867717743,0.2930692732334137,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8765338659286499,0.3859323859214782,0.3671838343143463,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7558428645133972,0.2443792521953582,1.110285997390747,285.0179443359375,284.95001220703125,299.7758483886719,294.8857116699219,298.4490051269531,297.7864685058594,285.02008056640625,1.0,0.552500307559967,0.4469575583934784,0.4469575583934784,1.0,1.0,-2.9510271549224854,0.9799877405166626,1.9710394144058228,0.3163304328918457,0.944673717021942,0.944673717021942,0.0,135.55731201171875,115.0,59471.0625,0.0,2144.970458984375,1.0,279.4004211425781,283.2791442871094,297.8515930175781,301.6192626953125,293.1499938964844,293.1499938964844,279.45001220703125,34203.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608281016349792,1.0,0.0,0.0,3.658643960952759,3.658667802810669,8.931688739721722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.56640625,0.0,1529.332763671875,1895.4371337890625,0.0,3036.771728515625,0.907602071762085,1.0,0.0,3.0,1.0,0.0
17841240,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9705114960670472,0.4936570227146148,0.4449001550674438,298.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7744656205177307,0.2536348104476928,0.2422844916582107,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9127408862113952,0.4177852869033813,0.2931588292121887,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8883451223373413,0.3864315748214721,0.3673981130123138,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7654839158058167,0.2446072399616241,1.110071301460266,285.0068359375,284.95001220703125,299.7863464355469,294.88623046875,298.4544982910156,297.7901611328125,285.00518798828125,1.0,0.5488938689231873,0.4466646611690521,0.4466646611690521,1.0,1.0,-2.9510321617126465,0.9793258905410768,1.97170639038086,0.315630167722702,0.9590071439743042,0.9590071439743042,0.0,129.70333862304688,103.0,59597.703125,0.0,2115.52001953125,1.0,279.44219970703125,283.2672424316406,297.8634948730469,301.6765441894531,293.1499938964844,293.1499938964844,279.1499938964844,33377.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588446974754333,1.0,0.0,0.0,3.7258708477020255,3.725895166397095,9.262940920962136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.462890625,0.0,1599.197021484375,1895.4371337890625,0.0,3018.169921875,0.920451521873474,1.0,0.0,3.0,1.0,0.0
17841300,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9822826981544496,0.4926624000072479,0.4441364109516144,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7858303189277649,0.2543314397335052,0.2427264600992202,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9272392988204956,0.4177599847316742,0.2931490838527679,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9010178446769714,0.3865986764431,0.3675158023834228,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7760007381439209,0.2446313798427581,1.1096670627593994,284.86993408203125,284.95001220703125,299.7969055175781,294.8865661621094,298.4583740234375,297.7914428710937,284.86669921875,1.0,0.545222282409668,0.4463717639446258,0.4463717639446258,1.0,1.0,-2.950294256210327,0.9783708453178406,1.971923470497132,0.314887523651123,0.8645724654197693,0.8645724654197693,0.0,123.95677947998048,103.0,60412.4453125,0.0,2085.340576171875,1.0,279.19683837890625,283.1148986816406,297.9174194335937,301.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,37785.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648889660835266,1.0,0.0,0.0,3.690788984298706,3.6908137798309326,9.089327477340704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5849609375,0.0,1592.5301513671875,1895.4371337890625,0.0,3074.864013671875,0.9133437871932985,1.0,0.0,3.0,1.0,0.0
17841360,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9928026795387268,0.4915104806423187,0.4428834021091461,298.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7976452112197876,0.2550193965435028,0.2431640475988388,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.941959261894226,0.4175784587860107,0.2928711771965027,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9145399928092957,0.3866313695907593,0.3673447072505951,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.78680419921875,0.2445484697818756,1.1083675622940063,284.8973388671875,284.95001220703125,299.8074645996094,294.8866882324219,298.4617614746094,297.7920837402344,284.8992919921875,1.0,0.5413843989372253,0.4460984170436859,0.4460984170436859,1.0,1.0,-2.947214126586914,0.9765591621398926,1.9706549644470213,0.3137796521186828,0.8593030571937561,0.8593030571937561,0.0,118.4730987548828,91.0,60089.59375,0.0,2052.54248046875,1.0,279.1575927734375,283.1455993652344,297.9045715332031,301.82208251953125,293.1499938964844,293.1499938964844,279.45001220703125,39054.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866321861743927,1.0,0.0,0.0,3.5994460582733154,3.5994701385498047,8.644992135486973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.1669921875,0.0,1500.183349609375,1895.4371337890625,0.0,3088.30615234375,0.8965877294540405,1.0,0.0,3.0,1.0,0.0
17841420,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.4911849200725555,0.4378730058670044,298.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8093478083610535,0.2557292580604553,0.2436312735080719,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9561371803283693,0.4178261160850525,0.2927404344081878,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9290964007377625,0.3869994282722473,0.3673282265663147,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7977041602134705,0.2446773052215576,1.107516884803772,285.0162353515625,284.95001220703125,299.81805419921875,294.8865661621094,298.4674072265625,297.79620361328125,285.0171813964844,1.0,0.537305474281311,0.4458250701427459,0.4458250701427459,1.0,1.0,-2.940669059753418,0.9734063148498536,1.9672627449035645,0.3122581839561462,0.9412041902542114,0.9412041902542114,0.0,113.3872528076172,91.0,59274.33984375,0.0,2015.9263916015625,1.0,279.4001770019531,283.2770690917969,297.8527526855469,301.61090087890625,293.1499938964844,293.1499938964844,279.45001220703125,34179.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860080361366272,1.0,0.0,0.0,3.648866891860962,3.648890733718872,8.884016438059916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.076171875,0.0,1518.2928466796875,1895.4371337890625,0.0,3029.758544921875,0.9053808450698853,1.0,0.0,3.0,1.0,0.0
17841480,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.4925837516784668,0.4240953028202057,298.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8182966113090515,0.2564455270767212,0.2441678643226623,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.966911256313324,0.4181606471538543,0.292877733707428,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.940927505493164,0.3874410688877105,0.3676097691059112,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8065299987792969,0.2448829710483551,1.1077100038528442,284.9931945800781,284.95001220703125,299.82867431640625,294.88623046875,298.4747009277344,297.8033142089844,284.9906616210937,1.0,0.5325643420219421,0.445551723241806,0.445551723241806,1.0,1.0,-2.925400257110596,0.9669020175933838,1.958498239517212,0.3093124032020569,0.9445884227752686,0.9445884227752686,0.0,109.2859878540039,94.0,59148.421875,0.0,1970.093017578125,1.0,279.4421081542969,283.2583312988281,297.8621520996094,301.6562805175781,293.1499938964844,293.1499938964844,279.1499938964844,33758.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579055070877075,1.0,0.0,0.0,3.706998109817505,3.707022190093994,9.169337999992422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.2890625,0.0,1580.4786376953125,1895.4371337890625,0.0,3009.36279296875,0.916367530822754,1.0,0.0,3.0,1.0,0.0
17841540,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.4944654405117035,0.4145247340202331,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8247635364532471,0.2571432292461395,0.2447433173656463,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9741274118423462,0.4180708527565002,0.2929201424121856,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.949228823184967,0.3875521123409271,0.3678060472011566,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8126837015151978,0.2449205368757248,1.1079109907150269,284.8548889160156,284.95001220703125,299.8393249511719,294.8856811523437,298.4801330566406,297.8074645996094,284.8526611328125,1.0,0.5297025442123413,0.4452783763408661,0.4452783763408661,1.0,1.0,-2.915101766586304,0.9623358249664308,1.952765941619873,0.3068739771842956,0.8438215255737305,0.8438215255737305,0.0,106.50331115722656,94.0,59674.16796875,0.0,1939.3206787109373,1.0,279.197509765625,283.1111145019531,297.9118347167969,301.85211181640625,293.1499938964844,293.1499938964844,279.1499938964844,38960.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633164763450623,1.0,0.0,0.0,3.647335767745972,3.647360324859619,8.87656199211051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.26953125,0.0,1552.3408203125,1895.4371337890625,0.0,3060.112548828125,0.9041658639907836,1.0,0.0,3.0,1.0,0.0
17841600,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.4964759051799774,0.4080598354339599,298.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.82942134141922,0.2578360736370086,0.2453336268663406,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9786550402641296,0.4178824126720428,0.2927279472351074,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9546427130699158,0.3875745832920074,0.3677535355091095,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8166882395744324,0.2449096441268921,1.107516884803772,284.8929443359375,284.95001220703125,299.8500061035156,294.8848876953125,298.4847412109375,297.8101501464844,284.89483642578125,1.0,0.5275350213050842,0.4450050294399261,0.4450050294399261,1.0,1.0,-2.907268047332764,0.958708643913269,1.9485594034194944,0.3049482703208923,0.8429574966430664,0.8429574966430664,0.0,104.62507629394533,112.0,59217.3984375,0.0,1917.2288818359373,1.0,279.1579284667969,283.1529541015625,297.89501953125,301.76287841796875,293.1499938964844,293.1499938964844,279.45001220703125,39762.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637930750846863,1.0,0.0,0.0,3.5410027503967285,3.54102635383606,8.366538963855419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.3818359375,0.0,1442.56298828125,1895.4371337890625,0.0,3064.583740234375,0.8843386769294739,1.0,0.0,3.0,1.0,0.0
17841660,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.4973929524421692,0.410128504037857,298.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8287701606750488,0.2584298253059387,0.2459546625614166,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9767214059829712,0.4169545173645019,0.2923055589199066,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.952498495578766,0.3867403268814087,0.3673302233219147,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8147933483123779,0.2438780516386032,1.1050373315811155,285.0121765136719,284.95001220703125,299.8610534667969,294.883544921875,298.48162841796875,297.8004455566406,285.0140380859375,1.0,0.5281199812889099,0.4449219107627868,0.4449219107627868,1.0,1.0,-2.906486988067627,0.9582082629203796,1.948278784751892,0.3044293820858001,0.9233197569847108,0.9233197569847108,0.0,105.08759307861328,112.0,58432.17578125,0.0,1918.2647705078125,1.0,279.3987121582031,283.28466796875,297.8421936035156,301.5468444824219,293.1499938964844,293.1499938964844,279.45001220703125,34426.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567945957183838,1.0,0.0,0.0,3.588527202606201,3.588550329208374,8.592623998993076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.986328125,0.0,1454.27001953125,1895.4371337890625,0.0,2998.9462890625,0.8922157883644104,1.0,0.0,3.0,1.0,0.0
17841720,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.4972525537014007,0.4174274206161499,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8249197602272034,0.2590574324131012,0.2466073334217071,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9709423780441284,0.4165181219577789,0.2919537127017975,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.945899248123169,0.3863434791564941,0.3669042289257049,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8093781471252441,0.2431922107934951,1.101844072341919,285.001220703125,284.95001220703125,299.8727722167969,294.88140869140625,298.4811096191406,297.7938232421875,285.00018310546875,1.0,0.5302059650421143,0.4448388218879699,0.4448388218879699,1.0,1.0,-2.911259174346924,0.959865391254425,1.951393723487854,0.3048853874206543,0.9354864358901978,0.9354864358901978,0.0,107.05374908447266,130.0,58569.34765625,0.0,1935.8016357421875,1.0,279.441650390625,283.2733154296875,297.8534240722656,301.6011657714844,293.1499938964844,293.1499938964844,279.1499938964844,33541.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543793559074402,1.0,0.0,0.0,3.6544270515441895,3.654450654983521,8.911111990528298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.9013671875,0.0,1519.6820068359375,1895.4371337890625,0.0,2976.3046875,0.9045072197914124,1.0,0.0,3.0,1.0,0.0
17841780,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4951053559780121,0.4280041754245758,298.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8192211389541626,0.2596840858459472,0.2473043203353881,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.962605118751526,0.4159285128116607,0.2917017638683319,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9366576075553894,0.3858638405799866,0.3666267096996307,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8019295334815979,0.2425009161233902,1.0993638038635254,284.87762451171875,284.95001220703125,299.8851318359375,294.8784484863281,298.480224609375,297.7860412597656,284.8760681152344,1.0,0.5336200594902039,0.4447557032108307,0.4447557032108307,1.0,1.0,-2.921183824539185,0.963497519493103,1.957686305046081,0.3062090575695038,0.850023627281189,0.850023627281189,0.0,110.07981872558594,130.0,59458.40625,0.0,1967.14208984375,1.0,279.198486328125,283.13336181640625,297.9072570800781,301.8185729980469,293.1499938964844,293.1499938964844,279.1499938964844,37987.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603647351264954,1.0,0.0,0.0,3.614954948425293,3.6149790287017822,8.719650281818758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.193359375,0.0,1509.254638671875,1895.4371337890625,0.0,3032.42578125,0.8966028094291687,1.0,0.0,3.0,1.0,0.0
17841840,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.4912106096744537,0.4416148662567138,298.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8117592930793762,0.260316789150238,0.248033344745636,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.951461911201477,0.4153803288936615,0.2913626134395599,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9248815178871156,0.3854357302188873,0.3662884831428528,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7926557660102844,0.2418457567691803,1.0968670845031738,284.9169921875,284.95001220703125,299.89813232421875,294.8747253417969,298.4803466796875,297.7792053222656,284.91925048828125,1.0,0.5381101965904236,0.4446725845336914,0.4446725845336914,1.0,1.0,-2.934611558914185,0.9684686660766602,1.966143012046814,0.3081259429454803,0.8578994274139404,0.8578994274139404,0.0,114.13946533203124,148.0,59474.58203125,0.0,2009.6812744140625,1.0,279.1581420898437,283.16864013671875,297.89508056640625,301.7627868652344,293.1499938964844,293.1499938964844,279.45001220703125,38275.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622493743896484,1.0,0.0,0.0,3.543172836303711,3.543196201324463,8.37679692722304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4130859375,0.0,1434.064208984375,1895.4371337890625,0.0,3050.102783203125,0.8837487697601318,1.0,0.0,3.0,1.0,0.0
17841900,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9830319881439208,0.4876505434513092,0.4405602812767029,298.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7956011295318604,0.2609730660915375,0.2489469945430755,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9288902282714844,0.4152655601501465,0.2913509607315063,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9033563733100892,0.3853590786457062,0.3663489520549774,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.775513231754303,0.2413882613182068,1.0958054065704346,285.02734375,284.95001220703125,299.9117736816406,294.8702392578125,298.4836120605469,297.777587890625,285.028564453125,1.0,0.5424995422363281,0.4445894658565521,0.4445894658565521,1.0,1.0,-2.9316112995147705,0.9670190811157228,1.9645923376083367,0.3086982369422912,0.93952876329422,0.93952876329422,0.0,121.86249542236328,148.0,58805.73046875,0.0,2044.4185791015625,1.0,279.39910888671875,283.2890014648437,297.84393310546875,301.5696105957031,293.1499938964844,293.1499938964844,279.45001220703125,33517.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570432066917419,1.0,0.0,0.0,3.608390331268311,3.6084134578704834,8.688009529578267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.3837890625,0.0,1469.0069580078125,1895.4371337890625,0.0,3001.277099609375,0.8956974148750305,1.0,0.0,3.0,1.0,0.0
17841960,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.965007185935974,0.4855113327503204,0.4384352564811706,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7819481492042542,0.2616404294967651,0.2498697787523269,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9100273847579956,0.4152858257293701,0.2915723025798797,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8869664669036865,0.3854108154773712,0.3666713833808899,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7614922523498535,0.2410355359315872,1.0955044031143188,285.00927734375,284.95001220703125,299.92596435546875,294.8650207519531,298.4877014160156,297.7776794433594,285.00714111328125,1.0,0.5472649931907654,0.4441989362239837,0.4441989362239837,1.0,1.0,-2.932089805603028,0.9664331674575806,1.9656567573547363,0.3070527911186218,0.951088011264801,0.951088011264801,0.0,129.34841918945312,166.0,58927.6171875,0.0,2081.525634765625,1.0,279.4418029785156,283.2711486816406,297.8505859375,301.6247863769531,293.1499938964844,293.1499938964844,279.1499938964844,32980.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855944037437439,1.0,0.0,0.0,3.680517673492432,3.680541515350342,9.038807320393972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.138671875,0.0,1544.604736328125,1895.4371337890625,0.0,2990.971923828125,0.9099081754684448,1.0,0.0,3.0,1.0,0.0
17842020,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.945968508720398,0.4834581315517425,0.4369319975376129,298.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7691912055015564,0.262288749217987,0.250810295343399,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8936771154403687,0.4148947596549988,0.2917051613330841,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8715426921844482,0.3851450681686401,0.366918683052063,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7485888004302979,0.2405041456222534,1.095133662223816,284.8702392578125,284.95001220703125,299.94073486328125,294.8591003417969,298.4905700683594,297.7757568359375,284.8670349121094,1.0,0.5521759390830994,0.4438084065914154,0.4438084065914154,1.0,1.0,-2.931427478790283,0.9652838706970216,1.9661437273025515,0.3060930669307709,0.8555665016174316,0.8555665016174316,0.0,137.3909454345703,166.0,59694.6171875,0.0,2120.616943359375,1.0,279.1978454589844,283.11767578125,297.8970031738281,301.8330078125,293.1499938964844,293.1499938964844,279.1499938964844,37712.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626295924186707,1.0,0.0,0.0,3.645113945007324,3.6451382637023926,8.865750942277373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.755859375,0.0,1540.5350341796875,1895.4371337890625,0.0,3053.66943359375,0.9029752016067504,1.0,0.0,3.0,1.0,0.0
17842080,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.926633358001709,0.4816280007362366,0.4354361593723297,298.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7574321627616882,0.2629297077655792,0.2517533600330353,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8783374428749084,0.4143722057342529,0.2915888428688049,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8571051955223083,0.3847669959068298,0.3669017255306244,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7366376519203186,0.2399000972509384,1.0940393209457395,284.8986511230469,284.95001220703125,299.9560546875,294.8525085449219,298.4933166503906,297.7734069824219,284.90045166015625,1.0,0.55714350938797,0.443417876958847,0.443417876958847,1.0,1.0,-2.9292876720428467,0.9635701179504396,1.9657175540924072,0.3048681616783142,0.8513516187667847,0.8513516187667847,0.0,145.89369201660156,184.0,59357.77734375,0.0,2159.453369140625,1.0,279.157958984375,283.148681640625,297.8755798339844,301.7519836425781,293.1499938964844,293.1499938964844,279.45001220703125,38983.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644876480102539,1.0,0.0,0.0,3.553465843200684,3.553489446640014,8.42553731672524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.3544921875,0.0,1450.128173828125,1895.4371337890625,0.0,3071.09912109375,0.8863554000854492,1.0,0.0,3.0,1.0,0.0
17842140,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9100193977355956,0.4806320071220398,0.4344750046730041,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7474238276481628,0.2635951042175293,0.2527015805244446,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8651570677757263,0.4142957627773285,0.2916124761104584,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8448348045349121,0.3847420215606689,0.3670288920402527,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7263444662094116,0.2395381927490234,1.0934005975723269,285.0163879394531,284.95001220703125,299.9718933105469,294.8452453613281,298.49810791015625,297.7737731933594,285.0182800292969,1.0,0.5622497797012329,0.4430273473262787,0.4430273473262787,1.0,1.0,-2.928679943084717,0.9624494314193726,1.966230392456055,0.3038133382797241,0.9324206113815308,0.9324206113815308,0.0,154.3264923095703,184.0,58606.125,0.0,2200.5390625,1.0,279.39910888671875,283.2782897949219,297.8153381347656,301.5336608886719,293.1499938964844,293.1499938964844,279.45001220703125,34054.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585708737373352,1.0,0.0,0.0,3.6054530143737793,3.6054763793945312,8.673871434439206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.5673828125,0.0,1469.7879638671875,1895.4371337890625,0.0,3015.602294921875,0.8956090211868286,1.0,0.0,3.0,1.0,0.0
17842200,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8969683051109314,0.4798734784126282,0.4340760409832001,298.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7389146685600281,0.2642720937728882,0.2536614537239074,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.85405433177948,0.4143739938735962,0.2918913960456848,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8344954252243042,0.3848496973514557,0.3674339056015014,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7173105478286743,0.2393002808094024,1.0937254428863523,285.0032043457031,284.95001220703125,299.9882507324219,294.8373413085937,298.503662109375,297.77496337890625,285.0015869140625,1.0,0.5675517916679382,0.4426368176937103,0.4426368176937103,1.0,1.0,-2.9305644035339355,0.962279200553894,1.968285083770752,0.303184449672699,0.9443830847740172,0.9443830847740172,0.0,162.6240234375,187.0,58730.2734375,0.0,2245.28271484375,1.0,279.4418029785156,283.2639465332031,297.81817626953125,301.58123779296875,293.1499938964844,293.1499938964844,279.1499938964844,33297.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569082617759705,1.0,0.0,0.0,3.674441337585449,3.67446494102478,9.008986125991214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.40234375,0.0,1540.1748046875,1895.4371337890625,0.0,3000.011962890625,0.908793807029724,1.0,0.0,3.0,1.0,0.0
17842260,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.887932300567627,0.4785334169864654,0.4334138929843902,298.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7333199381828308,0.2649293839931488,0.2545340359210968,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8464969992637634,0.4140417277812958,0.2920074462890625,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8274186849594116,0.384631872177124,0.36765256524086,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7106719613075256,0.2388740181922912,1.093482494354248,284.86932373046875,284.95001220703125,300.00506591796875,294.8288269042969,298.5080871582031,297.7739562988281,284.8665771484375,1.0,0.5710285902023315,0.4424038529396057,0.4424038529396057,1.0,1.0,-2.93093490600586,0.9618579149246216,1.969076871871948,0.3027486205101013,0.851150393486023,0.851150393486023,0.0,168.76901245117188,187.0,59483.00390625,0.0,2276.64501953125,1.0,279.1980285644531,283.114990234375,297.8631896972656,301.7862854003906,293.1499938964844,293.1499938964844,279.1499938964844,38004.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632939457893372,1.0,0.0,0.0,3.634216070175171,3.6342403888702393,8.8128177822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9052734375,0.0,1530.6109619140625,1895.4371337890625,0.0,3059.901123046875,0.9007495641708374,1.0,0.0,3.0,1.0,0.0
17842320,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8802872896194458,0.4770973324775696,0.4322806894779205,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7289289832115173,0.2655797004699707,0.2553532421588897,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8402671217918396,0.4135873913764953,0.2918376922607422,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8215227127075195,0.3843047320842743,0.3675498962402344,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7047778367996216,0.2383690327405929,1.092218041419983,284.9000549316406,284.95001220703125,300.0223388671875,294.8197326660156,298.51239013671875,297.77264404296875,284.9017639160156,1.0,0.5737558603286743,0.4421708583831787,0.4421708583831787,1.0,1.0,-2.9287118911743164,0.9604730010032654,1.9682388305664065,0.3018615245819092,0.8487856984138489,0.8487856984138489,0.0,173.9139404296875,175.0,59148.55859375,0.0,2298.43798828125,1.0,279.15802001953125,283.1473999023437,297.8406982421875,301.7040405273437,293.1499938964844,293.1499938964844,279.45001220703125,39058.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650133013725281,1.0,0.0,0.0,3.5423007011413574,3.5423240661621094,8.372672937184689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.16796875,0.0,1438.823974609375,1895.4371337890625,0.0,3076.030517578125,0.8839770555496216,1.0,0.0,3.0,1.0,0.0
17842380,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8775018453598022,0.4763253033161163,0.4313379526138305,298.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7279312610626221,0.2662547826766968,0.2560434937477112,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8382668495178223,0.4135784208774566,0.2917110025882721,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8196221590042114,0.3843273222446441,0.3674561381340027,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7026663422584534,0.238096684217453,1.0907328128814695,285.0159606933594,284.95001220703125,300.0400390625,294.81005859375,298.51885986328125,297.7743835449219,285.01763916015625,1.0,0.5740955471992493,0.4419378638267517,0.4419378638267517,1.0,1.0,-2.926356315612793,0.959042191505432,1.9673140048980715,0.300899863243103,0.9288344979286194,0.9288344979286194,0.0,175.515869140625,175.0,58379.5234375,0.0,2302.281494140625,1.0,279.3988342285156,283.2753295898437,297.7790832519531,301.4844665527344,293.1499938964844,293.1499938964844,279.45001220703125,34086.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590531349182129,1.0,0.0,0.0,3.5942399501800537,3.5942630767822266,8.620003768555762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.568359375,0.0,1457.91259765625,1895.4371337890625,0.0,3020.125,0.8931281566619873,1.0,0.0,3.0,1.0,0.0
