time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8779299259185791,0.4757231771945953,0.4307730793952942,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.729090690612793,0.2669426202774048,0.2566626071929931,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8390544056892395,0.4137349426746368,0.291781336069107,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8204001784324646,0.3844899535179138,0.3675585389137268,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7031362652778625,0.2379518449306488,1.0898008346557615,285.0007019042969,284.95001220703125,300.05816650390625,294.7998352050781,298.5262451171875,297.77716064453125,284.9989013671875,1.0,0.5734583139419556,0.4417048692703247,0.4417048692703247,1.0,1.0,-2.9255077838897705,0.9581875801086426,1.967320203781128,0.3001777529716491,0.9388816952705384,0.9388816952705384,0.0,174.82528686523438,163.0,58460.9921875,0.0,2297.341796875,1.0,279.44171142578125,283.2597351074219,297.7799072265625,301.5282592773437,293.1499938964844,293.1499938964844,279.1499938964844,33381.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573372960090637,1.0,0.0,0.0,3.661637783050537,3.661661386489868,8.946312277657853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.1015625,0.0,1526.4986572265625,1895.4371337890625,0.0,3004.034912109375,0.9059513211250304,1.0,0.0,3.0,1.0,0.0
17842500,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8796476721763611,0.4745284914970398,0.4299468100070953,298.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7313162088394165,0.2676121592521667,0.2572329044342041,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8410358428955078,0.4135012328624725,0.2917272746562958,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.822344958782196,0.3843432366847992,0.3675231039524078,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7047489285469055,0.2376319766044616,1.0885173082351685,284.8671264648437,284.95001220703125,300.07666015625,294.7890930175781,298.5321655273437,297.7777709960937,284.8646240234375,1.0,0.5719793438911438,0.4414719045162201,0.4414719045162201,1.0,1.0,-2.9235551357269287,0.956905961036682,1.9666491746902464,0.2993388473987579,0.8449770212173462,0.8449770212173462,0.0,172.94027709960938,163.0,59145.5390625,0.0,2284.499755859375,1.0,279.1983642578125,283.1124267578125,297.8225402832031,301.72711181640625,293.1499938964844,293.1499938964844,279.1499938964844,38272.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636283278465271,1.0,0.0,0.0,3.6157383918762207,3.61576247215271,8.723430369173002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0048828125,0.0,1512.2288818359375,1895.4371337890625,0.0,3063.0380859375,0.8967536091804504,1.0,0.0,3.0,1.0,0.0
17842560,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8819440007209778,0.4732447862625122,0.4286584258079529,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7341876029968262,0.2682763636112213,0.2577606439590454,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8435865640640259,0.4131678640842438,0.2914094924926758,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8248469233512878,0.3841051161289215,0.3671920597553253,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7068931460380554,0.2372464686632156,1.0863174200057983,284.8996276855469,284.95001220703125,300.09552001953125,294.77783203125,298.5380249023437,297.77813720703125,284.9012145996094,1.0,0.5697693228721619,0.4412517547607422,0.4412517547607422,1.0,1.0,-2.919218301773072,0.954745352268219,1.9644728899002075,0.2981029450893402,0.8435133099555969,0.8435133099555969,0.0,170.30288696289062,151.0,58770.24609375,0.0,2263.753662109375,1.0,279.1581726074219,283.146728515625,297.7974853515625,301.63916015625,293.1499938964844,293.1499938964844,279.45001220703125,39217.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651896715164185,1.0,0.0,0.0,3.520521640777588,3.52054500579834,8.270035323221236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.17578125,0.0,1417.0511474609375,1895.4371337890625,0.0,3077.684814453125,0.8793125748634338,1.0,0.0,3.0,1.0,0.0
17842620,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8859138488769531,0.4726085066795349,0.4276511371135711,298.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7381628751754761,0.2689659595489502,0.2582593858242035,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8475884795188904,0.4132827520370483,0.2912174761295318,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8286799788475037,0.3842192590236664,0.3669795095920563,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7102835774421692,0.237095221877098,1.0844032764434814,285.0141906738281,284.95001220703125,300.11474609375,294.76611328125,298.5459289550781,297.78131103515625,285.0157165527344,1.0,0.5671016573905945,0.4410316050052643,0.4410316050052643,1.0,1.0,-2.915815114974976,0.9529508352279664,1.9628643989562988,0.2969365417957306,0.9222365617752076,0.9222365617752076,0.0,166.66709899902344,151.0,57991.4765625,0.0,2239.731689453125,1.0,279.3982849121094,283.2734375,297.733642578125,301.41607666015625,293.1499938964844,293.1499938964844,279.45001220703125,34150.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590725064277649,1.0,0.0,0.0,3.5717594623565674,3.571782350540161,8.512511726621597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.236328125,0.0,1434.3111572265625,1895.4371337890625,0.0,3020.306396484375,0.8881853818893433,1.0,0.0,3.0,1.0,0.0
17842680,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8916745185852051,0.4721207618713379,0.4270555973052978,298.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7432975172996521,0.2696674168109894,0.2587431073188782,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8531965613365173,0.4135531187057495,0.2912603616714477,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8339565396308899,0.3844639360904693,0.3670148253440857,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7148720622062683,0.2370613664388656,1.0832849740982056,284.9982604980469,284.95001220703125,300.13427734375,294.7539367675781,298.55450439453125,297.7852478027344,284.9965209960937,1.0,0.5641778111457825,0.4408114850521087,0.4408114850521087,1.0,1.0,-2.914428949356079,0.951924741268158,1.962504267692566,0.2961138486862182,0.9310693740844728,0.9310693740844728,0.0,162.18658447265625,139.0,58058.0546875,0.0,2215.054443359375,1.0,279.4415283203125,283.2575378417969,297.7326965332031,301.4566345214844,293.1499938964844,293.1499938964844,279.1499938964844,33454.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572303056716919,1.0,0.0,0.0,3.6382205486297607,3.6382439136505127,8.832249136503378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.728515625,0.0,1501.117431640625,1895.4371337890625,0.0,3003.031494140625,0.9007330536842346,1.0,0.0,3.0,1.0,0.0
17842740,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8979085683822632,0.4710432887077331,0.4262247681617737,298.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7489836812019348,0.2703492045402527,0.2592139542102813,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.859360933303833,0.4134330451488495,0.2912020981311798,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8397333025932312,0.3843985497951507,0.3669435679912567,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7197074890136719,0.2368463724851608,1.0819528102874756,284.8670959472656,284.95001220703125,300.15411376953125,294.7413330078125,298.5614624023437,297.7867736816406,284.86492919921875,1.0,0.560983419418335,0.4405913352966308,0.4405913352966308,1.0,1.0,-2.9122440814971924,0.9505884647369384,1.961655616760254,0.295226514339447,0.8382740616798401,0.8382740616798401,0.0,157.46165466308594,139.0,58706.04296875,0.0,2187.806884765625,1.0,279.1989440917969,283.1131896972656,297.7738952636719,301.6517028808594,293.1499938964844,293.1499938964844,279.1499938964844,38471.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634470105171204,1.0,0.0,0.0,3.58809494972229,3.5881187915802,8.590553761678166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.642578125,0.0,1483.5625,1895.4371337890625,0.0,3061.337158203125,0.8907032608985901,1.0,0.0,3.0,1.0,0.0
17842800,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9041455388069152,0.469885915517807,0.4249669015407562,298.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7549927234649658,0.2710244059562683,0.2596684694290161,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8656543493270874,0.4132198691368103,0.2909039258956909,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8456459641456604,0.3842480182647705,0.3666085600852966,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.724470853805542,0.2365624457597732,1.0798183679580688,284.90155029296875,284.95001220703125,300.1742248535156,294.72833251953125,298.56817626953125,297.787841796875,284.90301513671875,1.0,0.5574867725372314,0.4403712153434753,0.4403712153434753,1.0,1.0,-2.907952785491944,0.9484521746635436,1.9595005512237549,0.2939638495445251,0.8386815190315247,0.8386815190315247,0.0,152.6940460205078,127.0,58337.3359375,0.0,2156.790283203125,1.0,279.15838623046875,283.1486511230469,297.747314453125,301.5619812011719,293.1499938964844,293.1499938964844,279.45001220703125,39222.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649530410766602,1.0,0.0,0.0,3.49332594871521,3.493349075317383,8.14275779248419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.0927734375,0.0,1388.82470703125,1895.4371337890625,0.0,3075.46484375,0.873339056968689,1.0,0.0,3.0,1.0,0.0
17842860,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9122633934020996,0.4693503677845001,0.4240017235279083,298.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.762094259262085,0.271723210811615,0.2601137161254883,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8733251690864563,0.4134408235549927,0.2907443344593048,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8528313040733337,0.3844382762908935,0.3664105534553528,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.730130136013031,0.2364979684352874,1.0780290365219116,285.014404296875,284.95001220703125,300.194580078125,294.7149353027344,298.57684326171875,297.7914733886719,285.01580810546875,1.0,0.5538517832756042,0.4402084946632385,0.4402084946632385,1.0,1.0,-2.9047422409057617,0.9468583464622498,1.9578839540481567,0.2929240763187408,0.916564166545868,0.916564166545868,0.0,147.46800231933594,127.0,57577.3203125,0.0,2125.428466796875,1.0,279.3976135253906,283.2733154296875,297.6821594238281,301.3387756347656,293.1499938964844,293.1499938964844,279.45001220703125,34099.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588230013847351,1.0,0.0,0.0,3.545964479446411,3.545987129211426,8.390002221858595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.06640625,0.0,1406.6622314453125,1895.4371337890625,0.0,3017.966552734375,0.8824071884155273,1.0,0.0,3.0,1.0,0.0
17842920,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9228197932243348,0.4689465463161468,0.4234427511692047,298.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7705428004264832,0.2724322974681854,0.2605583965778351,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8827447295188904,0.4138051569461822,0.2908216416835785,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8616702556610107,0.3847478628158569,0.3664649128913879,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7370215654373169,0.2365370988845825,1.0770442485809326,284.99755859375,284.95001220703125,300.2151794433594,294.7012023925781,298.5860290527344,297.7956848144531,284.9958190917969,1.0,0.55019611120224,0.4400457739830017,0.4400457739830017,1.0,1.0,-2.9035778045654297,0.9460511803627014,1.9575265645980835,0.2922466993331909,0.9246371388435364,0.9246371388435364,0.0,141.8065948486328,115.0,57647.69921875,0.0,2095.423095703125,1.0,279.4413146972656,283.256591796875,297.679931640625,301.37811279296875,293.1499938964844,293.1499938964844,279.1499938964844,33426.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856987714767456,1.0,0.0,0.0,3.6131768226623535,3.6131999492645264,8.711074315215228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.521484375,0.0,1473.5264892578125,1895.4371337890625,0.0,3000.757080078125,0.8950808644294739,1.0,0.0,3.0,1.0,0.0
17842980,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9340416193008424,0.4679541289806366,0.4226531982421875,298.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7796315550804138,0.2731212377548218,0.2610009610652923,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8927319049835205,0.4137778878211975,0.290801852941513,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8711474537849426,0.3847425282001495,0.3664171993732452,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7443885803222656,0.2363892197608947,1.0758569240570068,284.8680419921875,284.95001220703125,300.2359924316406,294.6871643066406,298.5935363769531,297.7973937988281,284.8661193847656,1.0,0.5464454889297485,0.4398830831050873,0.4398830831050873,1.0,1.0,-2.9016568660736084,0.9449498057365416,1.9567070007324217,0.291516363620758,0.8329439163208008,0.8329439163208008,0.0,136.20310974121094,115.0,58278.2578125,0.0,2064.4580078125,1.0,279.1995544433594,283.1141967773437,297.719970703125,301.5710144042969,293.1499938964844,293.1499938964844,279.1499938964844,38542.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632492423057556,1.0,0.0,0.0,3.561183452606201,3.561207056045532,8.462174605483597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.5107421875,0.0,1455.1458740234375,1895.4371337890625,0.0,3059.48193359375,0.8847445845603943,1.0,0.0,3.0,1.0,0.0
17843040,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9450714588165284,0.4668818712234497,0.4214473366737366,298.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7890751361846924,0.2738040685653686,0.2614360153675079,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9028093814849854,0.41366046667099,0.2905499935150146,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8808465003967285,0.3846489489078522,0.3661110997200012,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7519487738609314,0.2361700683832168,1.0738941431045532,284.903564453125,284.95001220703125,300.2569885253906,294.6727905273437,298.6007385253906,297.79864501953125,284.9048767089844,1.0,0.5425240397453308,0.4397203624248504,0.4397203624248504,1.0,1.0,-2.897701501846313,0.9430758953094482,1.9546256065368648,0.2904286682605743,0.8347160816192627,0.8347160816192627,0.0,130.7794952392578,103.0,57925.0078125,0.0,2031.04541015625,1.0,279.1585998535156,283.1499938964844,297.6921691894531,301.48077392578125,293.1499938964844,293.1499938964844,279.45001220703125,39163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648025989532471,1.0,0.0,0.0,3.467905044555664,3.467927932739258,8.024679800655576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4892578125,0.0,1362.34912109375,1895.4371337890625,0.0,3074.053955078125,0.8677006959915161,1.0,0.0,3.0,1.0,0.0
17843100,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9576333165168762,0.4664087891578674,0.4205295741558075,298.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7999614477157593,0.2745100259780884,0.261868417263031,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9153899550437928,0.4139662981033325,0.2904387712478637,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8923152685165405,0.3848830461502075,0.3659410178661346,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7610155940055847,0.236160010099411,1.0722792148590088,285.0145874023437,284.95001220703125,300.2781677246094,294.6581420898437,298.6097412109375,297.80242919921875,285.0158996582031,1.0,0.5385617613792419,0.4395576417446136,0.4395576417446136,1.0,1.0,-2.894834041595459,0.94162255525589,1.9532115459442136,0.2894502878189087,0.9117229580879213,0.9117229580879213,0.0,125.06597137451172,103.0,57185.01171875,0.0,1998.0872802734373,1.0,279.3970031738281,283.2725830078125,297.62579345703125,301.2578125,293.1499938964844,293.1499938964844,279.45001220703125,34026.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587228059768677,1.0,0.0,0.0,3.52211332321167,3.522135972976685,8.277514780274942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7275390625,0.0,1381.240234375,1895.4371337890625,0.0,3017.02734375,0.8770385980606079,1.0,0.0,3.0,1.0,0.0
17843160,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9717118740081788,0.4660555720329284,0.4200058877468109,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8124708533287048,0.2752254605293274,0.2623047530651092,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.931444764137268,0.4144079387187958,0.2905611097812652,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9061797261238098,0.38522669672966,0.3660169243812561,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.772186815738678,0.2362448424100875,1.0714471340179443,284.9968566894531,284.95001220703125,300.2994689941406,294.64324951171875,298.6191711425781,297.8066711425781,284.9951477050781,1.0,0.5346503257751465,0.4393984675407409,0.4393984675407409,1.0,1.0,-2.893965721130371,0.9409361481666564,1.9530295133590696,0.2888311743736267,0.9190619587898254,0.9190619587898254,0.0,119.0443344116211,91.0,57259.8359375,0.0,1966.94091796875,1.0,279.44110107421875,283.2550354003906,297.62237548828125,301.2961120605469,293.1499938964844,293.1499938964844,279.1499938964844,33387.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856925904750824,1.0,0.0,0.0,3.590139150619507,3.59016227722168,8.60034504057694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7041015625,0.0,1448.356201171875,1895.4371337890625,0.0,3000.177490234375,0.8898754119873047,1.0,0.0,3.0,1.0,0.0
17843220,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9851303696632384,0.4651208519935608,0.4192530810832977,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8251140713691711,0.2759203016757965,0.2627419829368591,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9484398365020752,0.4144606292247772,0.2905872762203216,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9224448204040528,0.3852545022964477,0.3659892082214355,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7844415903091431,0.2361409813165664,1.070406198501587,284.8687438964844,284.95001220703125,300.3208923339844,294.6281433105469,298.6268920898437,297.8083801269531,284.8670349121094,1.0,0.5306973457336426,0.4392392933368683,0.4392392933368683,1.0,1.0,-2.8923375606536865,0.9399546980857848,1.9523829221725464,0.2881625592708587,0.8282815217971802,0.8282815217971802,0.0,113.17311096191406,91.0,57875.76953125,0.0,1935.317138671875,1.0,279.2001037597656,283.1142883300781,297.6614990234375,301.4871826171875,293.1499938964844,293.1499938964844,279.1499938964844,38592.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632447719573975,1.0,0.0,0.0,3.536684274673462,3.536707878112793,8.346144682036538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9091796875,0.0,1429.5123291015625,1895.4371337890625,0.0,3059.440185546875,0.8793171048164368,1.0,0.0,3.0,1.0,0.0
17843280,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9971882104873656,0.4641127586364746,0.4180948138236999,298.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8382790684700012,0.2766090035438537,0.2631740272045135,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9649208784103394,0.4144294261932373,0.2903871834278106,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9399245381355286,0.3851966559886932,0.3657074272632599,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7973212003707886,0.2359665483236313,1.068603277206421,284.9051513671875,284.95001220703125,300.3424072265625,294.61285400390625,298.6342468261719,297.80963134765625,284.90631103515625,1.0,0.5266141295433044,0.4390801191329956,0.4390801191329956,1.0,1.0,-2.888719320297241,0.9382176995277404,1.9505016803741453,0.2871477305889129,0.8311395049095154,0.8311395049095154,0.0,107.54794311523438,94.0,57535.58984375,0.0,1901.7347412109373,1.0,279.1588134765625,283.1503295898437,297.6327514648437,301.39654541015625,293.1499938964844,293.1499938964844,279.45001220703125,39111.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648470044136047,1.0,0.0,0.0,3.444701671600342,3.4447243213653564,7.917654443190258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.5458984375,0.0,1338.5029296875,1895.4371337890625,0.0,3074.47021484375,0.8625582456588745,1.0,0.0,3.0,1.0,0.0
17843340,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.4640383422374725,0.4127692580223083,298.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8454107642173767,0.2773181200027466,0.2637312710285187,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9727925062179564,0.4147920608520508,0.2904167473316192,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.948683500289917,0.3854379951953888,0.3656804859638214,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8038616180419922,0.2359759360551834,1.067710041999817,285.0101623535156,284.95001220703125,300.364013671875,294.5973815917969,298.64385986328125,297.8143920898437,285.0111694335937,1.0,0.5241879224777222,0.4389209449291229,0.4389209449291229,1.0,1.0,-2.882039785385132,0.9353259205818176,1.9467138051986688,0.2855167090892792,0.904055953025818,0.904055953025818,0.0,104.72891235351562,94.0,56753.265625,0.0,1877.0592041015625,1.0,279.3964233398437,283.2679748535156,297.5652770996094,301.172607421875,293.1499938964844,293.1499938964844,279.45001220703125,34050.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587904572486877,1.0,0.0,0.0,3.4990875720977783,3.499109983444214,8.169640182131843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.1533203125,0.0,1357.6785888671875,1895.4371337890625,0.0,3017.661376953125,0.8718287944793701,1.0,0.0,3.0,1.0,0.0
17843400,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.4647476375102997,0.4067930579185486,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8500065207481384,0.2780336737632751,0.2643482685089111,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9775140285491944,0.4152571856975555,0.290698230266571,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9539989233016968,0.3857585787773132,0.3659270107746124,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8078703880310059,0.2360639423131942,1.0677716732025146,284.9903869628906,284.95001220703125,300.3856811523437,294.5817565917969,298.65386962890625,297.8197021484375,284.9884948730469,1.0,0.5223709940910339,0.4387617707252502,0.4387617707252502,1.0,1.0,-2.876187324523926,0.9327256679534912,1.943461775779724,0.2842988967895508,0.9082860350608826,0.9082860350608826,0.0,103.05963897705078,112.0,56737.0546875,0.0,1859.604248046875,1.0,279.4408874511719,283.2499084472656,297.55987548828125,301.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,33588.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856835126876831,1.0,0.0,0.0,3.561920642852783,3.561943531036377,8.465679002256365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.5556640625,0.0,1419.7611083984375,1895.4371337890625,0.0,2999.326171875,0.8836503624916077,1.0,0.0,3.0,1.0,0.0
17843460,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.4649522602558136,0.4078484773635864,298.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8499968647956848,0.2787297070026397,0.2650248408317566,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9769692420959472,0.4153532385826111,0.2909211218357086,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9532877206802368,0.3857810795307159,0.3661214709281921,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8072073459625244,0.2359896153211593,1.0679266452789309,284.86932373046875,284.95001220703125,300.4073791503906,294.5660400390625,298.6612854003906,297.82049560546875,284.86895751953125,1.0,0.5233739018440247,0.4386451542377472,0.4386451542377472,1.0,1.0,-2.878935098648072,0.933527171611786,1.9454079866409304,0.2841394245624542,0.8206943273544312,0.8206943273544312,0.0,103.40115356445312,112.0,57334.87109375,0.0,1865.6727294921875,1.0,279.20086669921875,283.1175537109375,297.59735107421875,301.3879699707031,293.1499938964844,293.1499938964844,279.1499938964844,38939.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628849387168884,1.0,0.0,0.0,3.4997270107269287,3.4997501373291016,8.17262673535879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.884765625,0.0,1393.4083251953125,1895.4371337890625,0.0,3056.064697265625,0.8714473843574524,1.0,0.0,3.0,1.0,0.0
17843520,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.4640195667743683,0.4143341779708862,298.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8464329838752747,0.2794217765331268,0.2657369673252105,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9722105264663696,0.4154062569141388,0.2909721434116363,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9477819204330444,0.3857517540454864,0.366130381822586,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8028003573417664,0.2358647137880325,1.0676345825195312,284.9144897460937,284.95001220703125,300.4290466308594,294.5502319335937,298.66729736328125,297.8186950683594,284.9160461425781,1.0,0.5259033441543579,0.4385285377502441,0.4385285377502441,1.0,1.0,-2.887296199798584,0.9364627599716188,1.9508335590362549,0.2849753797054291,0.8315334320068359,0.8315334320068359,0.0,105.28700256347656,130.0,57219.8203125,0.0,1888.335693359375,1.0,279.1590881347656,283.15692138671875,297.56939697265625,301.30523681640625,293.1499938964844,293.1499938964844,279.45001220703125,38695.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644447922706604,1.0,0.0,0.0,3.4205482006073,3.420570373535156,7.807009865246073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.30078125,0.0,1311.458251953125,1895.4371337890625,0.0,3070.697509765625,0.8570481538772583,1.0,0.0,3.0,1.0,0.0
17843580,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9925395846366882,0.4626390337944031,0.4169879555702209,298.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8374207019805908,0.2801324129104614,0.2665503919124603,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9606079459190368,0.4158378839492798,0.2912443578243255,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.934808075428009,0.3860062658786773,0.3663798868656158,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7928236126899719,0.2358845770359039,1.0681041479110718,285.02471923828125,284.95001220703125,300.45074462890625,294.5343933105469,298.675048828125,297.81964111328125,285.02545166015625,1.0,0.5293889045715332,0.4384119212627411,0.4384119212627411,1.0,1.0,-2.8930106163024902,0.9383856654167176,1.9546250104904173,0.2854266762733459,0.9117092490196228,0.9117092490196228,0.0,109.39177703857422,130.0,56680.25,0.0,1917.5489501953125,1.0,279.3960266113281,283.2742614746094,297.5052490234375,301.098876953125,293.1499938964844,293.1499938964844,279.45001220703125,33419.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588647842407227,1.0,0.0,0.0,3.489221811294556,3.489243745803833,8.123635666379414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.919921875,0.0,1343.0826416015625,1895.4371337890625,0.0,3018.3583984375,0.8692039251327515,1.0,0.0,3.0,1.0,0.0
17843640,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9786217212677002,0.4616866111755371,0.4162248969078064,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8256969451904297,0.2808454930782318,0.2674441039562225,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9443950057029724,0.4163393080234527,0.2917653322219848,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9178255796432496,0.3863083124160766,0.3668985068798065,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7800527811050415,0.235921710729599,1.0693774223327637,285.0043640136719,284.95001220703125,300.4723815917969,294.5185241699219,298.6834411621094,297.82183837890625,285.0026550292969,1.0,0.5334261059761047,0.438295304775238,0.438295304775238,1.0,1.0,-2.895608901977539,0.9390825033187866,1.956526279449463,0.2858445942401886,0.9200749397277832,0.9200749397277832,0.0,115.10118865966795,148.0,56841.28125,0.0,1950.1787109375,1.0,279.4407958984375,283.25347900390625,297.5028076171875,301.1454772949219,293.1499938964844,293.1499938964844,279.1499938964844,32896.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857698917388916,1.0,0.0,0.0,3.565354824066162,3.5653774738311768,8.482010684929264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.1181640625,0.0,1418.335693359375,1895.4371337890625,0.0,3007.425537109375,0.8839547038078308,1.0,0.0,3.0,1.0,0.0
17843700,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9620325565338136,0.46038419008255,0.4155029654502868,298.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8133979439735413,0.2815329432487488,0.2683622241020202,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9264724254608154,0.4164190590381622,0.2921805381774902,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9012055397033693,0.3862623274326324,0.3673025667667389,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7669323682785034,0.2357292622327804,1.0703368186950684,284.8749389648437,284.95001220703125,300.4939880371094,294.5026550292969,298.6898193359375,297.8211364746094,284.8728942871094,1.0,0.5379612445831299,0.438178688287735,0.438178688287735,1.0,1.0,-2.89798641204834,0.939710259437561,1.9582761526107788,0.28604656457901,0.8307899832725525,0.8307899832725525,0.0,121.69676971435548,148.0,57558.64453125,0.0,1986.656005859375,1.0,279.2005310058594,283.10968017578125,297.5420837402344,301.3432006835937,293.1499938964844,293.1499938964844,279.1499938964844,38008.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646731972694397,1.0,0.0,0.0,3.5227177143096924,3.522740840911865,8.280355814349605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.3154296875,0.0,1410.6243896484375,1895.4371337890625,0.0,3072.83984375,0.8758190870285034,1.0,0.0,3.0,1.0,0.0
17843760,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.943018913269043,0.4591250121593475,0.4145568013191223,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8000751733779907,0.2822097241878509,0.2692945599555969,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9082553386688232,0.4163813889026642,0.292363703250885,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8851751685142517,0.3860976696014404,0.3674453496932983,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7537814378738403,0.2354307621717453,1.070476770401001,284.9086608886719,284.95001220703125,300.5155029296875,294.48681640625,298.6952514648437,297.81964111328125,284.9098815917969,1.0,0.5427554845809937,0.4378848671913147,0.4378848671913147,1.0,1.0,-2.8985307216644287,0.9392613172531128,1.9592692852020264,0.285541832447052,0.8333335518836975,0.8333335518836975,0.0,129.15472412109375,166.0,57300.01171875,0.0,2024.4202880859373,1.0,279.158935546875,283.1419982910156,297.512939453125,301.2587280273437,293.1499938964844,293.1499938964844,279.45001220703125,38696.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669151067733765,1.0,0.0,0.0,3.4380252361297607,3.4380476474761963,7.886991966188361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.955078125,0.0,1328.876953125,1895.4371337890625,0.0,3093.87109375,0.8607144355773926,1.0,0.0,3.0,1.0,0.0
17843820,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9248669147491456,0.4585026502609253,0.413985937833786,298.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.78770911693573,0.2829061448574066,0.2702414989471435,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8932880163192749,0.4167450368404388,0.292685329914093,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8708256483078003,0.3862347304821014,0.367717832326889,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7422266006469727,0.2353096008300781,1.0709128379821775,285.0180358886719,284.95001220703125,300.5368957519531,294.4710693359375,298.7022705078125,297.820556640625,285.0194091796875,1.0,0.547827959060669,0.4375910758972168,0.4375910758972168,1.0,1.0,-2.9002161026000977,0.9392256140708924,1.96099054813385,0.2851119339466095,0.91058748960495,0.91058748960495,0.0,136.85556030273438,166.0,56646.1484375,0.0,2065.3125,1.0,279.3963623046875,283.2615966796875,297.44439697265625,301.03985595703125,293.1499938964844,293.1499938964844,279.45001220703125,33679.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613577485084534,1.0,0.0,0.0,3.498260021209717,3.498282194137573,8.165775966517685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1455078125,0.0,1354.173583984375,1895.4371337890625,0.0,3041.739501953125,0.8714223504066467,1.0,0.0,3.0,1.0,0.0
17843880,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9091086387634276,0.4580225050449371,0.4138492345809936,298.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7767188549041748,0.2836089432239532,0.2712056934833526,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8802968263626099,0.4172325432300567,0.2932411134243011,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8583778142929077,0.3864654898643493,0.368233174085617,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7322426438331604,0.2352597266435623,1.0720843076705933,285.0008239746094,284.95001220703125,300.5581970214844,294.4554138183594,298.7095947265625,297.8218688964844,284.9991760253906,1.0,0.553183376789093,0.4372972846031189,0.4372972846031189,1.0,1.0,-2.903904914855957,0.9399462342262268,1.9639586210250848,0.2850313782691955,0.9195188283920288,0.9195188283920288,0.0,144.6649627685547,184.0,56799.38671875,0.0,2110.171630859375,1.0,279.4408874511719,283.2431945800781,297.4392395019531,301.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,33052.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599771857261658,1.0,0.0,0.0,3.572291612625122,3.5723142623901367,8.515048079971166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.90625,0.0,1426.83447265625,1895.4371337890625,0.0,3028.790771484375,0.8856289982795715,1.0,0.0,3.0,1.0,0.0
17843940,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8951321840286255,0.4569762945175171,0.4135131537914276,298.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7663322687149048,0.2842876613140106,0.2721801996231079,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8679043650627136,0.4173177778720855,0.2937015891075134,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8466561436653137,0.3863656520843506,0.3686435222625732,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7226433157920837,0.235002115368843,1.073012351989746,284.8731384277344,284.95001220703125,300.579345703125,294.4399108886719,298.71490478515625,297.8203430175781,284.8713073730469,1.0,0.5586650967597961,0.4370034635066986,0.4370034635066986,1.0,1.0,-2.90683913230896,0.9403724074363708,1.9664666652679443,0.2849015891551971,0.8304627537727356,0.8304627537727356,0.0,152.94004821777344,184.0,57506.18359375,0.0,2156.1591796875,1.0,279.2004089355469,283.1011657714844,297.4779968261719,301.27557373046875,293.1499938964844,293.1499938964844,279.1499938964844,38159.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667598962783813,1.0,0.0,0.0,3.526837110519409,3.526860475540161,8.299733167405066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3447265625,0.0,1416.0245361328125,1895.4371337890625,0.0,3092.415283203125,0.8768587112426758,1.0,0.0,3.0,1.0,0.0
17844000,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8816004991531372,0.4558428227901459,0.4127829372882843,298.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7565000653266907,0.2849572598934173,0.2731557488441467,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8559541702270508,0.417299747467041,0.2939309775829315,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8354203701019287,0.3861604630947113,0.3687927722930908,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7128404378890991,0.23465296626091,1.0731348991394043,284.907958984375,284.95001220703125,300.6003112792969,294.424560546875,298.7196960449219,297.8182678222656,284.90924072265625,1.0,0.5641370415687561,0.4367096722126007,0.4367096722126007,1.0,1.0,-2.907737493515014,0.9400272965431212,1.9677101373672483,0.2844209969043731,0.833376944065094,0.833376944065094,0.0,161.6981658935547,187.0,57247.36328125,0.0,2201.127685546875,1.0,279.15887451171875,283.1343078613281,297.4492492675781,301.1907653808594,293.1499938964844,293.1499938964844,279.45001220703125,38770.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688489198684692,1.0,0.0,0.0,3.441384077072144,3.441406726837158,7.902410743554356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.681640625,0.0,1332.769287109375,1895.4371337890625,0.0,3112.012939453125,0.8615253567695618,1.0,0.0,3.0,1.0,0.0
17844060,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8727790713310242,0.4552798867225647,0.4122394025325775,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7503839135169983,0.2856482267379761,0.2740402817726135,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8484147191047668,0.4176943302154541,0.294228047132492,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8282109498977661,0.3862663209438324,0.3689750134944916,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7059029340744019,0.2344913184642791,1.073097586631775,285.01739501953125,284.95001220703125,300.62109375,294.409423828125,298.7264709472656,297.8190002441406,285.0186767578125,1.0,0.5677867531776428,0.436482697725296,0.436482697725296,1.0,1.0,-2.908676862716675,0.9398446679115297,1.96883225440979,0.2840596139431,0.910491704940796,0.910491704940796,0.0,167.94674682617188,187.0,56580.34765625,0.0,2233.747802734375,1.0,279.3964233398437,283.25408935546875,297.3814392089844,300.9721374511719,293.1499938964844,293.1499938964844,279.45001220703125,33728.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631656765937805,1.0,0.0,0.0,3.5010321140289307,3.501054286956787,8.178723192031612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.30859375,0.0,1357.362060546875,1895.4371337890625,0.0,3058.6982421875,0.872074544429779,1.0,0.0,3.0,1.0,0.0
17844120,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8667483925819397,0.4548350870609283,0.4120302200317383,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7463058233261108,0.286348283290863,0.2748810648918152,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8434277772903442,0.4182300269603729,0.2947229743003845,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8232953548431396,0.3864760994911194,0.3693462610244751,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.701003909111023,0.2344168871641159,1.0735552310943604,284.999755859375,284.95001220703125,300.64166259765625,294.39453125,298.7337951660156,297.8205871582031,284.998046875,1.0,0.5708675980567932,0.4362557232379913,0.4362557232379913,1.0,1.0,-2.9110267162323,0.9402047395706176,1.970821976661682,0.2839402258396148,0.918863832950592,0.918863832950592,0.0,172.67575073242188,175.0,56712.65625,0.0,2261.308349609375,1.0,279.44091796875,283.2358093261719,297.3770446777344,301.012451171875,293.1499938964844,293.1499938964844,279.1499938964844,33115.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616580963134766,1.0,0.0,0.0,3.5737974643707275,3.573820114135742,8.522227972207475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.173828125,0.0,1428.897216796875,1895.4371337890625,0.0,3044.556640625,0.8860074877738953,1.0,0.0,3.0,1.0,0.0
17844180,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.864425778388977,0.4538277387619018,0.4114797413349151,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.745331883430481,0.2870267331600189,0.2755949199199676,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8419133424758911,0.4183806478977203,0.2950311005115509,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.821666955947876,0.3863678872585296,0.3694829940795898,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6992514133453369,0.2341541498899459,1.0731830596923828,284.87115478515625,284.95001220703125,300.6619873046875,294.3798828125,298.7392883300781,297.8197631835937,284.8692626953125,1.0,0.5715236663818359,0.436028778553009,0.436028778553009,1.0,1.0,-2.911318302154541,0.9397761225700378,1.9715421199798584,0.2835938930511474,0.8286813497543335,0.8286813497543335,0.0,174.28163146972656,175.0,57376.8671875,0.0,2269.787841796875,1.0,279.2004089355469,283.0936889648437,297.4166259765625,301.2064514160156,293.1499938964844,293.1499938964844,279.1499938964844,38304.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683075904846191,1.0,0.0,0.0,3.52553653717041,3.525559663772583,8.293611699627945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.453125,0.0,1415.7076416015625,1895.4371337890625,0.0,3106.9345703125,0.8766363859176636,1.0,0.0,3.0,1.0,0.0
17844240,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8637967705726624,0.4527579843997955,0.4104658663272857,298.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7459359765052795,0.2876996099948883,0.2762251794338226,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8420125246047974,0.4184576869010925,0.2950596213340759,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8216028213500977,0.3861790597438812,0.3692888617515564,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6989781260490417,0.2338310778141021,1.0717052221298218,284.9056396484375,284.95001220703125,300.6820678710937,294.36553955078125,298.7445068359375,297.81884765625,284.90679931640625,1.0,0.5709904432296753,0.4358018040657043,0.4358018040657043,1.0,1.0,-2.908883810043335,0.9383198618888856,1.970563888549805,0.2827641665935516,0.8306805491447449,0.8306805491447449,0.0,174.1270751953125,163.0,57060.0390625,0.0,2264.7685546875,1.0,279.1589050292969,283.12762451171875,297.38836669921875,301.11895751953125,293.1499938964844,293.1499938964844,279.45001220703125,38957.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701900839805603,1.0,0.0,0.0,3.435883045196533,3.4359054565429688,7.877166581238271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.77734375,0.0,1328.5762939453125,1895.4371337890625,0.0,3124.59375,0.8604544401168823,1.0,0.0,3.0,1.0,0.0
